Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-18 23:00:20,18.7,20.2,19.9,20.4,24.3,1,1,1,1,0,31.5,30.8,28.2,31.8,31.7,20.0,21.0,22.0,22.0,22.0,5,1988,43,1,-691,1092,752,752,412,1160,350,350,100,100,100,24.04842105263158,30.69684210526316,1.2742545934894811,58870.0,4.89625,20.4,22.95,22.9,21.73,24.0,23.9,22.07,23.5,29.5,21.4,26.67,23.83,23.37,26.2,26.7,26.2,26.05,23.0,22.55,27.85,29.93,28.6,30.27,26.55,33.4,29.77,33.6,33.1,31.0,26.57,35.53,34.13,32.17,30.5,26.3,30.57,33.1,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75015.36792,6.390846325,1228,140,350,100
2020-08-18 23:05:50,19.0,19.4,22.4,21.8,24.1,1,1,1,1,0,32.6,31.6,27.6,32.6,31.4,20.0,21.0,22.0,21.0,22.0,6,1989,44,2,-692,1092,752,752,412,1160,350,350,100,100,100,24.09894736842105,29.933684210526316,1.228114764414442,58710.0,4.899166666666666,21.4,23.2,23.1,21.8,23.13,23.0,21.9,23.1,29.7,22.7,26.13,24.8,23.87,26.3,26.9,25.6,24.8,22.9,23.55,28.0,30.17,28.67,30.17,24.9,30.1,27.57,31.2,32.2,31.0,26.3,34.33,33.27,31.1,29.8,26.5,30.53,32.2,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72102.61782,6.1299160724999995,1228,140,350,100
2020-08-18 23:11:21,18.7,19.9,22.7,22.6,23.8,1,1,1,1,0,31.9,31.3,28.7,31.9,31.4,20.0,21.0,22.0,20.0,22.0,7,1990,45,3,-693,1092,752,752,412,1160,350,350,100,100,100,24.289473684210527,30.09315789473684,1.2707707226532454,58920.0,4.901249999999999,21.5,23.1,23.1,21.93,23.87,23.7,22.37,23.7,29.7,23.1,26.33,24.9,23.9,26.1,26.3,26.0,25.45,23.0,23.45,28.0,30.03,28.5,30.03,25.4,30.3,27.9,31.9,31.9,31.5,26.57,34.37,33.47,31.1,29.5,26.7,30.57,33.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74873.81098,6.124017866666667,1228,140,350,100
2020-08-18 23:16:51,18.5,18.8,22.6,20.5,23.6,1,1,1,1,0,31.9,31.4,28.6,31.1,31.3,20.0,20.0,22.0,20.0,22.0,8,1991,46,4,-694,1092,752,752,412,1160,350,350,100,100,100,23.787894736842105,29.59473684210526,1.2530296973090795,58810.0,4.9054166666666665,21.25,22.75,22.9,21.63,22.53,22.3,21.37,23.3,29.5,22.9,25.6,24.8,23.67,25.77,26.1,25.4,24.7,22.4,23.1,27.85,29.77,28.37,29.83,24.05,29.0,27.07,30.8,31.7,31.3,26.03,34.0,33.13,30.8,29.5,26.1,30.2,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73690.6765,6.190186978333333,1228,140,350,100
2020-08-18 23:22:20,18.8,18.7,22.6,20.4,23.8,1,1,1,1,0,32.1,31.1,27.7,31.4,31.0,20.0,20.0,22.0,20.0,22.0,9,1992,47,5,-695,1092,752,752,412,1160,350,350,100,100,100,23.582105263157896,29.36894736842105,1.245151296689638,58980.0,4.907916666666667,21.05,22.7,22.9,21.67,22.1,21.8,21.0,22.9,29.3,22.9,25.27,24.7,23.6,25.87,26.1,25.0,24.2,22.2,22.8,27.7,29.77,28.33,29.8,23.65,28.6,26.77,30.3,31.5,31.0,25.63,33.83,32.87,30.73,29.5,25.7,30.03,32.0,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73439.02348,6.130404165833333,1228,140,350,100
2020-08-18 23:27:51,19.6,18.8,23.1,20.7,23.9,1,1,1,1,0,32.0,31.3,28.0,31.8,30.9,20.0,20.0,22.0,20.0,22.0,10,1993,48,6,-696,1092,752,752,412,1160,350,350,100,100,100,23.597368421052632,29.3121052631579,1.2417021910876904,58710.0,4.90375,21.05,22.7,23.0,21.8,22.17,22.0,21.1,22.9,29.1,22.9,25.27,24.8,23.53,25.83,26.1,25.0,24.1,22.2,22.8,27.5,29.8,28.33,29.8,23.75,28.6,26.73,30.3,31.2,31.0,25.63,33.83,32.97,30.73,29.5,25.7,29.83,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72900.33564,6.097473296666667,1228,140,350,100
2020-08-18 23:33:22,18.5,18.8,23.3,20.5,23.8,1,1,1,1,0,31.9,31.3,27.9,31.4,30.9,20.0,20.0,22.0,20.0,22.0,11,1994,49,7,-697,1092,752,752,412,1160,350,350,100,100,100,23.647894736842108,29.305789473684207,1.2456396005218795,58930.0,4.901666666666666,21.1,22.8,23.1,21.93,22.27,22.0,21.1,22.9,29.1,23.1,25.27,24.77,23.57,25.9,26.3,25.0,24.1,22.2,22.8,27.75,29.8,28.33,29.87,23.75,28.6,26.87,30.3,31.0,31.0,25.57,33.9,33.07,30.73,29.3,25.7,29.6,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73405.54166,6.096078220833332,1228,140,350,100
2020-08-18 23:38:52,19.6,18.8,23.3,20.7,24.1,1,1,1,1,0,32.0,31.3,28.0,31.4,30.9,20.0,20.0,22.0,20.0,22.0,12,1995,50,8,-698,1092,752,752,412,1160,350,350,100,100,100,23.65473684210526,29.292105263157893,1.2430042180189387,58980.0,4.912916666666666,21.05,22.8,23.2,22.03,22.17,22.1,21.17,22.9,29.1,23.1,25.27,24.7,23.53,25.97,26.3,25.0,24.05,22.2,22.8,27.9,29.7,28.5,29.9,23.7,28.6,26.77,30.3,31.0,30.9,25.57,33.77,32.87,30.67,29.3,25.7,29.5,32.0,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73312.38878000001,6.113247101666667,1228,140,350,100
2020-08-18 23:44:22,19.5,18.7,22.4,20.5,24.5,1,1,1,1,0,31.9,31.1,26.7,30.8,30.8,20.0,20.0,22.0,20.0,22.0,13,1996,51,9,-699,1092,752,752,412,1160,350,350,100,100,100,23.661578947368422,29.257894736842097,1.2578260591019736,58860.0,4.91,21.3,22.9,23.2,21.9,22.47,22.1,21.17,23.1,29.1,23.3,25.07,24.83,23.8,25.63,25.9,24.8,24.05,22.2,22.75,27.95,29.8,28.47,29.9,23.85,28.7,26.77,30.1,31.0,30.3,25.43,33.8,33.0,30.6,29.3,25.5,29.53,32.0,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74035.64184,6.139501275833333,1228,140,350,100
2020-08-18 23:49:49,19.4,18.5,22.1,20.4,24.4,1,1,1,1,0,31.7,31.1,27.0,30.9,30.8,20.0,20.0,22.0,20.0,22.0,14,1997,52,10,-700,1092,752,752,412,1160,350,350,100,100,100,23.392631578947363,29.092105263157894,1.246362298054056,58710.0,4.89875,21.05,22.6,22.9,21.83,22.27,21.9,21.07,22.6,28.8,22.7,24.87,24.4,23.47,25.3,25.9,24.7,23.8,21.8,22.5,27.65,29.67,28.33,29.8,23.6,28.6,26.67,29.8,31.0,30.1,25.3,33.6,32.83,30.4,29.3,25.5,29.37,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73173.93052,6.133732181666666,1228,140,350,100
2020-08-18 23:55:19,19.4,19.4,22.2,20.4,24.4,1,1,1,1,0,31.6,31.0,27.0,31.0,30.8,20.0,20.0,22.0,20.0,22.0,15,1998,53,11,-701,1092,752,752,412,1160,350,350,100,100,100,23.407894736842106,29.076315789473686,1.2461129249618788,58920.0,4.901249999999999,21.2,22.6,22.9,21.77,22.37,22.0,21.1,22.6,28.8,22.7,24.8,24.3,23.33,25.23,25.9,24.7,23.85,22.0,22.6,27.65,29.67,28.27,29.67,23.65,28.6,26.67,29.8,30.8,30.1,25.3,33.6,32.8,30.3,29.1,25.5,29.37,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73420.97354,6.1081210025,1228,140,350,100
2020-08-19 00:00:47,19.2,19.4,21.9,20.3,24.3,1,1,1,1,0,31.7,30.9,26.8,31.1,30.7,20.0,20.0,22.0,20.0,22.0,16,1999,54,12,-702,1092,752,752,412,1160,350,350,100,100,100,23.34578947368421,29.026842105263164,1.245374322176609,58970.0,4.912083333333333,21.2,22.6,22.8,21.63,22.33,22.0,21.03,22.6,28.7,22.7,24.73,24.2,23.23,25.17,25.7,24.7,23.85,21.8,22.6,27.7,29.67,28.2,29.63,23.55,28.6,26.67,29.8,30.8,29.9,25.23,33.6,32.73,30.3,29.1,25.3,29.3,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73439.72378,6.119195721666667,1228,140,350,100
2020-08-19 00:06:16,22.9,21.3,28.2,23.3,25.4,1,1,0,1,0,32.7,31.9,29.0,32.5,31.0,21.0,21.0,21.0,21.0,21.0,17,2000,-1,13,-703,1092,752,752,412,1160,350,350,100,100,100,24.45,29.932631578947365,1.211520482410261,58910.0,4.911666666666666,22.7,23.7,24.0,23.1,23.37,23.0,21.87,23.8,29.1,24.0,25.73,25.8,24.63,25.7,26.9,25.3,24.85,23.0,24.0,28.9,30.7,29.03,30.7,24.65,29.6,27.3,31.0,30.9,32.2,25.83,34.97,33.2,31.0,29.3,26.3,29.97,32.2,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71370.67162,6.033766474999998,1228,140,350,100
2020-08-19 00:11:45,18.3,20.2,28.5,21.6,23.3,1,1,0,1,0,32.7,31.9,30.0,33.1,31.3,20.0,21.0,21.0,21.0,21.0,18,2001,-2,14,-704,1092,752,752,412,1160,350,350,100,100,100,24.6021052631579,30.119999999999997,1.2166820186677423,58860.0,4.907083333333333,22.2,23.1,23.55,22.0,23.37,23.2,21.9,24.4,29.5,23.5,26.07,27.03,24.7,26.67,27.6,25.8,25.25,23.2,24.4,28.7,30.83,28.83,30.27,24.65,29.6,27.37,31.5,31.5,32.4,26.27,35.2,33.27,31.53,29.5,26.5,30.63,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71613.90362,5.957690634999999,1228,140,350,100
2020-08-19 00:17:14,18.8,18.8,28.8,21.3,23.6,1,1,0,1,0,32.5,32.0,30.5,33.4,31.3,20.0,20.0,21.0,21.0,21.0,19,2002,-3,15,-705,1092,752,752,412,1160,350,350,100,100,100,24.57315789473684,30.155789473684212,1.2286367770187594,58710.0,4.89875,21.6,22.9,23.45,22.0,23.07,23.2,21.9,24.4,29.5,23.1,26.43,27.33,24.63,26.93,27.9,26.0,25.25,23.0,24.3,28.4,30.77,28.8,30.43,24.65,29.6,27.37,31.6,31.7,32.4,26.57,35.2,33.27,31.73,29.5,26.7,30.8,32.2,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72133.26518,5.989465366666666,1228,140,350,100
2020-08-19 00:22:43,18.5,19.1,28.9,20.7,23.6,1,1,0,1,0,32.6,32.1,30.6,33.1,31.3,20.0,20.0,21.0,20.0,21.0,20,2003,-4,16,-706,1092,752,752,412,1160,350,350,100,100,100,24.484736842105264,30.11473684210526,1.2379394893695819,58910.0,4.900833333333333,21.4,22.6,23.45,22.0,22.77,22.8,21.57,24.4,29.7,23.1,26.47,27.33,24.6,26.97,27.9,25.8,25.25,22.9,24.2,28.3,30.77,28.83,30.5,24.35,29.4,27.13,31.4,31.9,32.4,26.57,35.27,33.23,31.73,29.5,26.7,30.8,32.2,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72927.01532,6.044178354166666,1228,140,350,100
2020-08-19 00:28:18,18.5,18.8,28.9,20.5,23.5,1,1,0,1,0,32.8,32.1,30.6,33.1,31.3,20.0,20.0,21.0,20.0,21.0,21,2004,-5,17,-707,1092,752,752,412,1160,350,350,100,100,100,24.345263157894735,30.027368421052632,1.23944013145508,58870.0,4.9075,21.25,22.5,23.35,21.8,22.5,22.7,21.5,24.0,29.5,22.9,26.33,27.33,24.5,27.0,27.9,25.7,25.0,22.7,24.1,28.1,30.63,28.73,30.4,24.15,29.2,26.93,31.2,31.9,32.2,26.57,35.27,33.17,31.83,29.5,26.7,30.87,32.0,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72965.84054,6.078868994166666,1228,140,350,100
2020-08-19 00:33:46,18.8,18.8,29.0,20.5,23.7,1,1,0,1,0,33.1,32.1,30.7,33.0,31.4,20.0,20.0,21.0,20.0,21.0,22,2005,-6,18,-708,1092,752,752,412,1160,350,350,100,100,100,24.390526315789472,30.018947368421053,1.2341816790923412,58650.0,4.8966666666666665,21.25,22.5,23.45,22.0,22.47,22.7,21.43,24.0,29.7,22.9,26.4,27.33,24.57,27.07,28.3,25.6,25.0,22.7,24.05,28.1,30.63,28.73,30.53,24.05,29.2,26.93,31.2,31.7,32.2,26.6,35.17,33.13,31.93,29.5,26.7,30.83,32.0,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72384.75547999999,6.056274834166666,1228,140,350,100
2020-08-19 00:39:15,18.7,18.8,29.0,20.4,23.7,1,1,0,1,0,32.6,31.9,30.7,33.4,31.4,20.0,20.0,21.0,20.0,21.0,23,2006,-7,19,-709,1092,752,752,412,1160,350,350,100,100,100,24.39,30.047894736842103,1.229864970701813,59090.0,4.905833333333333,21.25,22.5,23.55,22.03,22.47,22.5,21.43,24.0,29.5,22.9,26.47,27.4,24.63,27.13,28.3,25.6,25.0,22.7,24.05,28.1,30.7,28.83,30.57,24.1,29.2,26.87,31.2,31.7,32.4,26.7,35.27,33.13,32.0,29.8,26.7,30.67,31.7,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72672.72112,6.044061525,1228,140,350,100
2020-08-19 00:44:45,18.8,18.8,29.1,20.4,23.8,1,1,0,1,0,32.6,32.1,30.8,33.4,31.4,20.0,20.0,21.0,20.0,21.0,24,2007,-8,20,-710,1092,752,752,412,1160,350,350,100,100,100,24.42157894736842,30.059473684210527,1.2319438439844697,58720.0,4.9087499999999995,21.25,22.5,23.55,22.07,22.47,22.5,21.43,24.0,29.5,22.9,26.6,27.47,24.67,27.2,28.5,25.6,25.05,22.7,24.05,28.1,30.7,28.93,30.57,24.1,29.2,26.93,31.2,31.7,32.4,26.7,35.27,33.13,32.2,29.8,26.7,30.67,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72339.74252,6.042185985,1228,140,350,100
2020-08-19 00:50:14,19.4,18.8,29.1,20.4,24.1,1,1,0,1,0,33.0,32.2,30.9,33.4,31.5,20.0,20.0,21.0,20.0,21.0,25,2008,-9,21,-711,1092,752,752,412,1160,350,350,100,100,100,24.47736842105263,30.10315789473684,1.224732990429319,58640.0,4.89,21.35,22.65,23.55,22.17,22.47,22.5,21.47,24.0,29.7,22.9,26.6,27.6,24.83,27.33,28.6,25.6,25.0,22.7,24.05,28.1,30.77,29.0,30.73,24.1,29.2,26.93,31.2,31.7,32.4,26.7,35.27,33.2,32.23,29.8,26.7,30.63,32.0,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71818.34255999999,6.006586878333332,1228,140,350,100
2020-08-19 00:55:43,19.6,19.0,29.2,20.5,24.3,1,1,0,1,0,32.9,32.5,30.9,33.5,31.6,20.0,20.0,21.0,20.0,21.0,26,2009,-10,22,-712,1092,752,752,412,1160,350,350,100,100,100,24.60473684210526,30.178421052631577,1.2264685299893783,58980.0,4.900833333333333,21.4,22.75,23.9,22.5,22.47,22.7,21.5,24.2,29.7,23.2,26.67,27.6,24.97,27.53,28.8,25.6,25.1,22.7,24.2,28.25,30.97,29.23,30.87,24.1,29.2,26.97,31.2,31.9,32.6,26.7,35.33,33.2,32.27,29.8,26.7,30.7,32.0,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72337.1139,6.006477352499999,1228,140,350,100
2020-08-19 01:01:12,19.6,19.0,29.2,20.7,24.4,1,1,0,1,0,33.3,32.5,31.0,33.6,31.7,20.0,20.0,21.0,20.0,21.0,27,2010,-11,23,-713,1092,752,752,412,1160,350,350,100,100,100,24.668947368421055,30.25421052631579,1.227966745043772,58760.0,4.905833333333333,21.45,22.9,24.05,22.67,22.53,22.7,21.53,24.2,29.7,23.3,26.73,27.67,25.03,27.6,28.8,25.8,25.15,22.7,24.2,28.35,31.1,29.23,30.87,24.15,29.2,27.0,31.2,31.9,32.7,26.83,35.47,33.27,32.5,30.0,26.9,30.73,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72155.32594000001,6.020518326666666,1228,140,350,100
2020-08-19 01:06:41,19.8,19.1,29.2,20.7,24.5,1,1,0,1,0,33.4,32.5,31.0,33.4,31.7,20.0,20.0,21.0,20.0,21.0,28,2011,-12,24,-714,1092,752,752,412,1160,350,350,100,100,100,24.756315789473682,30.351578947368424,1.2285088399107762,58600.0,4.89,21.55,23.05,24.05,22.7,22.6,22.7,21.53,24.2,30.0,23.3,26.77,27.87,25.13,27.77,28.9,25.8,25.15,22.9,24.4,28.45,31.17,29.37,31.03,24.25,29.4,27.07,31.5,31.9,32.7,26.9,35.57,33.37,32.5,30.2,26.9,30.87,32.1,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71990.61802,6.006080998333333,1228,140,350,100
2020-08-19 01:12:16,19.9,19.1,29.3,20.7,24.4,1,1,0,1,0,33.0,32.4,31.1,33.6,31.8,20.0,20.0,21.0,20.0,21.0,29,2012,-13,25,-715,1092,752,752,412,1160,350,350,100,100,100,24.777894736842104,30.350526315789477,1.2262789904650648,58860.0,4.894166666666666,21.55,23.1,24.15,22.8,22.57,22.7,21.53,24.2,30.0,23.3,26.8,27.87,25.23,27.83,28.8,25.8,25.25,22.9,24.4,28.4,31.17,29.47,31.13,24.25,29.4,27.07,31.3,31.9,32.7,26.9,35.57,33.37,32.63,30.2,26.9,30.87,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72178.78138,6.007058308333333,1228,140,350,100
2020-08-19 01:17:47,19.9,19.1,29.3,20.7,24.5,1,1,0,1,0,33.0,32.7,31.1,33.5,31.8,20.0,20.0,21.0,20.0,21.0,30,2013,-14,26,-716,1092,752,752,412,1160,350,350,100,100,100,24.82842105263158,30.40631578947369,1.2289948289892663,58600.0,4.894166666666666,21.65,23.1,24.25,22.8,22.6,22.8,21.53,24.4,30.0,23.5,26.83,27.93,25.23,27.87,28.9,25.8,25.25,22.9,24.4,28.55,31.3,29.53,31.17,24.25,29.4,27.07,31.5,31.9,32.7,26.9,35.67,33.37,32.77,30.2,26.9,30.77,32.2,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72019.09698,6.008244931666667,1228,140,350,100
2020-08-19 01:23:20,19.8,19.1,29.3,20.8,24.5,1,1,0,1,0,33.5,32.6,31.1,33.6,31.9,20.0,20.0,21.0,20.0,21.0,31,2014,-15,27,-717,1092,752,752,412,1160,350,350,100,100,100,24.899473684210523,30.466842105263165,1.2340791774696689,58820.0,4.8925,21.65,23.15,24.25,22.87,22.63,22.8,21.63,24.4,30.0,23.5,26.93,28.0,25.3,27.93,29.2,26.0,25.35,23.0,24.5,28.55,31.33,29.6,31.23,24.25,29.4,27.07,31.5,32.2,32.9,26.97,35.77,33.47,32.7,30.2,26.9,30.93,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72588.53722,6.025318091666667,1228,140,350,100
2020-08-19 01:28:49,19.1,19.0,29.3,20.7,24.2,1,1,0,1,0,33.4,32.6,31.1,33.5,31.8,20.0,20.0,21.0,20.0,21.0,32,2015,-16,28,-718,1092,752,752,412,1160,350,350,100,100,100,24.818421052631578,30.41684210526316,1.2329348829939812,58640.0,4.894166666666666,21.55,22.95,24.0,22.53,22.67,22.8,21.57,24.4,30.0,23.3,26.93,28.0,25.17,27.93,29.1,26.0,25.35,22.9,24.4,28.45,31.17,29.47,31.07,24.35,29.4,27.07,31.5,32.2,32.7,26.97,35.67,33.4,32.67,30.2,27.1,30.8,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72299.30154,6.036993281666668,1228,140,350,100
2020-08-19 01:34:18,19.1,19.1,29.7,14.9,24.2,1,1,0,1,0,33.1,32.7,31.0,33.4,31.8,20.0,20.0,21.0,20.0,21.0,33,2016,-17,29,-719,1092,752,752,412,1160,350,350,100,100,100,24.54736842105263,30.20631578947369,1.2538678438082862,58910.0,4.897916666666666,21.55,23.0,23.9,22.37,21.6,22.1,20.87,24.0,29.7,23.3,26.53,27.93,25.17,27.83,29.2,25.6,25.0,22.5,24.25,28.55,31.23,29.33,30.97,23.55,29.0,26.8,30.8,31.9,32.7,26.83,35.53,33.3,32.6,30.2,26.7,30.8,31.7,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73865.35468,6.090194009166667,1228,140,350,100
2020-08-19 01:39:53,19.2,19.5,30.0,21.4,24.3,1,1,0,1,0,33.1,32.9,31.0,33.8,31.9,20.0,20.0,21.0,20.0,21.0,34,2017,-18,30,-720,1092,752,752,412,1160,350,350,100,100,100,24.860526315789475,30.34526315789474,1.204507693228966,58810.0,4.904999999999999,21.8,23.15,24.1,22.73,22.5,22.7,21.97,24.6,29.5,23.6,26.67,28.0,25.43,28.0,29.2,25.8,25.2,22.9,24.5,28.75,31.23,29.47,31.2,24.1,29.3,27.07,31.0,31.9,32.9,26.87,35.63,33.3,32.67,30.2,27.1,30.8,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70837.09744,6.0292688383333335,1228,140,350,100
2020-08-19 01:45:24,19.6,20.0,30.3,23.6,24.4,1,1,0,1,0,33.6,33.3,31.5,34.3,32.1,20.0,21.0,21.0,21.0,21.0,35,2018,-19,31,-721,1092,752,752,412,1160,350,350,100,100,100,25.626315789473686,31.025263157894738,1.1984740040447412,59040.0,4.910416666666666,22.45,23.6,24.35,23.1,24.43,24.5,23.13,25.3,30.0,24.2,27.6,28.37,25.7,28.17,29.5,27.0,26.25,23.8,25.45,29.2,31.57,29.63,31.53,25.5,30.8,28.2,32.4,32.2,33.6,27.57,36.0,33.77,32.97,30.5,28.1,31.57,32.4,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70757.9052,5.899791776666666,1228,140,350,100
2020-08-19 01:50:53,19.4,19.8,29.9,24.1,24.4,1,1,0,1,0,33.5,32.2,31.4,33.5,32.2,20.0,21.0,21.0,20.0,21.0,36,2019,-20,32,-722,1092,752,752,412,1160,350,350,100,100,100,25.743157894736843,31.33421052631579,1.2598737328820655,58930.0,4.915416666666666,22.35,23.5,24.35,22.9,24.9,24.8,23.07,26.2,30.7,24.0,27.83,28.37,25.5,28.0,28.8,27.2,27.1,24.3,25.25,29.0,31.47,29.67,31.43,26.45,31.5,28.73,33.4,32.6,33.6,27.83,36.33,34.07,33.0,30.5,27.9,31.8,33.9,32.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74244.35908,6.041761011666666,1228,140,350,100
2020-08-19 01:56:23,19.2,19.2,29.6,21.0,24.2,1,1,0,1,0,33.3,32.5,31.3,33.5,32.0,20.0,20.0,21.0,20.0,21.0,37,2020,-21,33,-723,1092,752,752,412,1160,350,350,100,100,100,24.924210526315793,30.604736842105268,1.2590574157966894,58920.0,4.910416666666666,21.85,23.1,24.0,22.5,22.7,22.8,21.6,24.6,30.2,23.6,27.13,27.93,25.17,27.83,28.8,26.0,25.95,23.2,24.6,28.7,31.2,29.53,31.17,24.65,29.6,27.07,31.7,32.6,32.7,27.23,35.8,33.6,32.67,30.5,27.1,31.3,32.7,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74183.66294,6.184500917499999,1228,140,350,100
2020-08-19 02:01:51,19.1,19.1,29.4,20.3,24.2,1,1,0,1,0,33.3,32.6,31.3,33.6,31.9,20.0,20.0,21.0,20.0,21.0,38,2021,-22,34,-724,1092,752,752,412,1160,350,350,100,100,100,24.648947368421055,30.310526315789474,1.246391274246207,59030.0,4.914583333333333,21.65,22.9,23.9,22.3,22.23,22.3,21.3,24.0,30.0,23.3,26.87,27.73,25.07,27.83,28.8,25.6,25.35,22.9,24.3,28.55,31.1,29.33,31.03,23.95,29.0,26.7,31.0,32.4,32.4,26.9,35.47,33.37,32.6,30.5,26.9,30.97,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73574.47692,6.156589160833333,1228,140,350,100
2020-08-19 02:07:20,19.9,19.2,29.3,19.2,24.5,1,1,0,1,0,33.1,32.7,30.9,33.3,31.9,20.0,20.0,21.0,20.0,21.0,39,2022,-23,35,-725,1092,752,752,412,1160,350,350,100,100,100,24.598421052631583,30.275789473684217,1.2414125476262712,58870.0,4.9125,21.65,23.0,23.95,22.63,22.0,22.1,20.97,24.0,30.0,23.3,26.7,27.8,25.1,27.77,28.8,25.4,25.1,22.9,24.2,28.45,31.17,29.43,30.97,23.75,29.0,26.7,31.0,32.2,32.7,26.83,35.57,33.3,32.57,30.2,26.7,31.0,32.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73081.95668,6.110684733333333,1228,140,350,100
2020-08-19 02:12:51,19.0,19.1,29.2,20.0,24.1,1,1,0,1,0,33.1,32.5,31.1,33.5,31.8,20.0,20.0,21.0,20.0,21.0,40,2023,-24,36,-726,1092,752,752,412,1160,350,350,100,100,100,24.53684210526316,30.203684210526315,1.2443506121196335,58810.0,4.903333333333333,21.45,22.8,23.9,22.3,22.13,22.3,21.1,24.0,29.7,23.1,26.8,27.8,25.0,27.77,28.5,25.4,25.05,22.9,24.2,28.45,31.07,29.23,30.9,23.85,29.0,26.7,31.0,31.9,32.4,26.83,35.37,33.3,32.47,30.2,26.7,30.8,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73180.2595,6.0942590075,1228,140,350,100
2020-08-19 02:18:20,19.1,18.8,29.2,19.8,23.9,1,1,0,1,0,32.9,32.1,30.9,33.3,31.8,20.0,20.0,21.0,20.0,21.0,41,2024,-25,37,-727,1092,752,752,412,1160,350,350,100,100,100,24.396315789473686,30.06947368421053,1.2352155930555708,58930.0,4.905833333333333,21.35,22.6,23.75,22.13,21.93,22.0,20.97,23.8,29.7,23.1,26.6,27.7,24.9,27.6,28.8,25.2,24.85,22.5,24.05,28.2,31.03,29.07,30.83,23.75,28.7,26.53,30.8,31.9,32.4,26.7,35.37,33.2,32.4,30.2,26.5,30.67,32.0,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72791.2549,6.082146433333333,1228,140,350,100
2020-08-19 02:23:49,18.8,19.0,29.1,20.2,23.9,1,1,0,1,0,32.9,32.4,31.0,33.4,31.7,20.0,20.0,21.0,20.0,21.0,42,2025,-26,38,-728,1092,752,752,412,1160,350,350,100,100,100,24.44,30.099473684210526,1.2437504979422311,58920.0,4.910416666666666,21.35,22.6,23.75,22.13,22.13,22.3,21.1,24.0,29.7,23.1,26.6,27.63,24.87,27.6,28.5,25.4,24.85,22.7,24.05,28.2,30.9,29.17,30.83,23.85,28.7,26.7,31.0,31.7,32.4,26.7,35.27,33.2,32.4,30.2,26.7,30.67,32.0,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73281.77934000001,6.086376426666666,1228,140,350,100
2020-08-19 02:29:20,18.8,19.0,29.1,20.2,23.9,1,1,0,1,0,32.7,32.5,30.9,33.1,31.7,20.0,20.0,21.0,20.0,21.0,43,2026,-27,39,-729,1092,752,752,412,1160,350,350,100,100,100,24.431052631578947,30.097894736842107,1.2432969377974297,58860.0,4.9075,21.4,22.6,23.65,22.13,22.13,22.3,21.1,24.0,29.7,23.1,26.53,27.63,24.77,27.6,28.5,25.4,24.85,22.7,24.1,28.2,30.87,29.07,30.83,23.85,29.0,26.7,31.0,31.7,32.3,26.7,35.37,33.2,32.4,30.2,26.5,30.77,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73180.45776,6.102593212500001,1228,140,350,100
2020-08-19 02:34:50,19.0,19.0,29.1,20.0,23.9,1,1,0,1,0,32.9,32.4,30.7,33.1,31.8,20.0,20.0,21.0,20.0,21.0,44,2027,-28,40,-730,1092,752,752,412,1160,350,350,100,100,100,24.419473684210526,30.100526315789477,1.2421435317424676,59030.0,4.912083333333333,21.4,22.6,23.75,22.3,22.07,22.3,21.1,23.8,29.5,23.1,26.53,27.4,24.87,27.6,28.5,25.4,24.95,22.7,24.1,28.2,30.8,29.17,30.83,23.85,29.0,26.7,31.0,31.7,32.4,26.63,35.23,33.2,32.4,30.2,26.5,30.73,32.2,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73323.73268,6.104341268333333,1228,140,350,100
2020-08-19 02:40:23,19.0,19.0,29.1,20.3,23.9,1,1,0,1,0,32.9,32.1,30.9,33.3,31.8,20.0,20.0,21.0,20.0,21.0,45,2028,-29,41,-731,1092,752,752,412,1160,350,350,100,100,100,24.438421052631583,30.127368421052637,1.2461416792721907,58870.0,4.9125,21.4,22.6,23.75,22.23,22.13,22.3,21.17,23.9,29.5,23.1,26.53,27.57,24.9,27.6,28.5,25.4,24.95,22.7,24.1,28.2,30.97,29.17,30.83,23.85,29.0,26.7,31.0,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.7,30.73,32.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73360.36066,6.111837222500001,1228,140,350,100
2020-08-19 02:45:54,18.8,19.0,29.0,20.0,23.9,1,1,0,1,0,32.7,32.5,31.0,33.3,31.7,20.0,20.0,21.0,20.0,21.0,46,2029,-30,42,-732,1092,752,752,412,1160,350,350,100,100,100,24.435263157894738,30.11894736842105,1.2505538784580692,58920.0,4.907916666666667,21.4,22.6,23.75,22.17,22.13,22.3,21.1,24.0,29.5,23.1,26.53,27.57,24.87,27.6,28.5,25.4,24.95,22.7,24.1,28.2,30.97,29.07,30.97,23.85,29.0,26.7,31.0,31.7,32.4,26.63,35.27,33.2,32.4,30.0,26.7,30.7,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73682.63451999999,6.126791465833333,1228,140,350,100
2020-08-19 02:51:24,19.1,19.0,29.1,20.2,24.1,1,1,0,1,0,32.9,32.2,31.0,33.1,31.7,20.0,20.0,21.0,20.0,21.0,47,2030,-31,43,-733,1092,752,752,412,1160,350,350,100,100,100,24.453684210526315,30.115789473684213,1.2468505446900553,58710.0,4.901249999999999,21.4,22.6,23.75,22.27,22.17,22.3,21.17,24.0,29.7,23.1,26.53,27.5,24.83,27.6,28.5,25.4,24.95,22.7,24.15,28.1,30.97,29.17,30.87,23.85,29.0,26.7,31.0,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.7,30.67,32.0,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73202.59548,6.1202179166666655,1228,140,350,100
2020-08-19 02:56:59,19.0,19.1,29.0,20.0,24.1,1,1,0,1,0,33.0,32.6,30.8,33.1,31.7,20.0,20.0,21.0,20.0,21.0,48,2031,-32,44,-734,1092,752,752,412,1160,350,350,100,100,100,24.456842105263156,30.11842105263158,1.2473437604396518,59030.0,4.905833333333333,21.4,22.8,23.75,22.23,22.07,22.3,21.1,24.0,29.7,23.2,26.53,27.57,24.83,27.6,28.5,25.4,24.9,22.7,24.1,28.2,30.97,29.13,30.9,23.85,29.0,26.7,31.0,31.7,32.4,26.63,35.37,33.2,32.4,30.2,26.5,30.77,32.0,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73630.70218,6.118054069166665,1228,140,350,100
2020-08-19 03:02:29,18.8,19.1,29.0,20.0,23.9,1,1,0,1,0,32.8,32.5,30.7,33.0,31.7,20.0,20.0,21.0,20.0,21.0,49,2032,-33,45,-735,1092,752,752,412,1160,350,350,100,100,100,24.44052631578947,30.099473684210526,1.2497535909342101,58820.0,4.910416666666666,21.4,22.7,23.75,22.17,22.1,22.2,21.1,24.0,29.7,23.2,26.47,27.6,24.83,27.5,28.5,25.4,24.95,22.7,24.1,28.2,30.93,29.07,30.83,23.8,29.0,26.7,31.0,31.7,32.4,26.63,35.27,33.2,32.4,30.1,26.5,30.83,32.2,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73510.50622,6.130883683333334,1228,140,350,100
2020-08-19 03:07:57,19.0,19.0,29.0,20.3,24.1,1,1,0,1,0,33.3,32.5,30.8,33.1,31.7,20.0,20.0,21.0,20.0,21.0,50,2033,-34,46,-736,1092,752,752,412,1160,350,350,100,100,100,24.407368421052634,30.09684210526316,1.2489426837423752,58880.0,4.904166666666667,21.4,22.6,23.75,22.17,22.13,22.3,21.17,23.8,29.7,23.1,26.53,27.5,24.77,27.47,28.3,25.4,24.85,22.7,24.1,28.3,30.97,29.07,30.83,23.85,29.0,26.7,31.0,31.7,32.4,26.63,35.23,33.13,32.33,30.0,26.5,30.73,32.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73537.74522,6.127010476666666,1228,140,350,100
2020-08-19 03:13:26,19.0,19.0,29.0,20.0,23.9,1,1,0,1,0,33.0,32.5,30.9,33.5,31.7,20.0,20.0,21.0,20.0,21.0,51,2034,-35,47,-737,1092,752,752,412,1160,350,350,100,100,100,24.436315789473685,30.075789473684207,1.2456336894748825,58550.0,4.892916666666666,21.4,22.7,23.75,22.13,22.13,22.3,21.1,23.8,29.7,23.1,26.53,27.53,24.87,27.6,28.5,25.3,24.95,22.7,24.2,28.15,30.97,29.07,30.8,23.85,28.7,26.7,31.0,31.7,32.4,26.63,35.23,33.2,32.4,30.0,26.5,30.67,32.0,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72931.85252,6.102899905833333,1228,140,350,100
2020-08-19 03:18:54,18.8,19.0,29.0,20.2,24.1,1,1,0,1,0,33.0,32.2,31.0,33.1,31.7,20.0,20.0,21.0,20.0,21.0,52,2035,-36,48,-738,1092,752,752,412,1160,350,350,100,100,100,24.45421052631579,30.116315789473685,1.247063998623631,59030.0,4.899166666666666,21.45,22.8,23.8,22.27,22.13,22.3,21.1,23.8,29.5,23.2,26.53,27.63,24.9,27.57,28.5,25.4,24.95,22.7,24.1,28.35,30.97,29.17,30.87,23.85,28.9,26.7,31.0,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.5,30.67,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73614.18784,6.106085014999999,1228,140,350,100
2020-08-19 03:24:24,23.3,25.1,30.1,22.2,26.7,1,1,0,1,0,34.3,33.5,31.4,34.2,32.1,21.0,22.0,22.0,22.0,22.0,53,2036,-37,49,-739,1092,752,752,412,1160,350,350,100,100,100,25.70157894736842,30.92684210526316,1.1851924833471623,58920.0,4.914583333333333,23.65,24.8,25.4,24.33,23.6,23.5,22.17,25.1,29.7,24.7,27.07,28.23,26.1,28.23,29.8,26.4,25.95,23.8,25.8,30.05,31.87,30.23,31.7,24.85,30.2,27.37,31.6,31.9,33.4,27.03,36.2,33.6,32.87,30.5,27.3,31.57,32.9,32.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69831.54112,5.976905373333332,1228,140,350,100
2020-08-19 03:29:54,17.6,20.8,29.8,25.1,22.8,1,1,0,1,0,32.6,32.8,31.6,33.7,32.0,20.0,22.0,22.0,22.0,22.0,54,2037,-38,50,-740,1092,752,752,412,1160,350,350,100,100,100,26.027368421052632,31.4021052631579,1.3092888286221775,58650.0,4.89875,24.05,24.25,23.65,22.13,25.23,25.4,23.37,26.7,30.7,24.6,27.73,29.03,26.1,27.93,27.1,27.4,27.05,25.4,26.7,29.9,31.73,29.4,30.63,26.35,31.5,28.7,33.1,32.4,34.1,27.77,36.63,34.2,32.53,30.7,27.9,32.23,34.1,32.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76789.7898,6.109222121666666,1228,140,350,100
2020-08-19 03:35:23,18.3,22.2,29.9,24.1,22.9,1,1,0,1,0,32.5,32.7,31.6,33.5,31.9,20.0,21.0,22.0,22.0,22.0,55,2038,-39,51,-741,1092,752,752,412,1160,350,350,100,100,100,25.18631578947369,30.928947368421056,1.2525927513787105,58930.0,4.899166666666666,21.8,23.05,23.15,21.5,24.4,24.5,22.87,25.5,30.2,23.3,27.53,28.17,25.1,27.47,28.1,27.0,26.2,23.8,24.9,28.9,31.1,28.8,30.47,25.85,31.0,28.37,32.9,32.9,32.9,27.63,35.93,33.83,32.17,30.2,27.9,31.93,32.9,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73815.29084,6.2752116933333335,1228,140,350,100
2020-08-19 03:40:50,18.3,17.3,29.4,21.6,22.9,1,1,0,1,0,32.8,32.1,30.9,32.5,31.8,20.0,21.0,22.0,21.0,22.0,56,2039,-40,52,-742,1092,752,752,412,1160,350,350,100,100,100,24.58947368421052,30.462631578947367,1.244682629475794,58650.0,4.899166666666666,20.95,22.25,22.75,21.23,23.33,23.4,22.03,24.9,30.2,22.9,27.13,27.93,24.53,26.87,27.3,26.6,25.7,23.0,24.2,28.3,30.63,28.37,30.2,25.05,30.1,27.73,32.2,32.9,32.4,27.37,35.6,33.57,31.73,30.0,27.3,31.47,32.4,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73000.63622,6.117330294166667,1228,140,350,100
2020-08-19 03:46:20,18.0,18.7,29.2,20.8,23.1,1,1,0,1,0,32.6,32.0,31.1,32.6,31.7,20.0,21.0,22.0,20.0,22.0,57,2040,-41,53,-743,1092,752,752,412,1160,350,350,100,100,100,24.572105263157894,30.33,1.2476834119029865,59040.0,4.90375,21.6,22.6,22.95,21.67,22.8,22.8,21.6,24.5,30.2,23.1,26.73,27.9,24.7,26.87,27.3,26.2,25.55,23.2,24.6,28.3,30.57,28.53,30.43,24.45,29.6,27.23,31.7,32.6,32.4,27.03,35.7,33.43,31.9,30.0,26.9,31.37,32.4,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73663.22864,6.110994369166666,1228,140,350,100
2020-08-19 03:51:49,18.7,18.1,29.2,20.9,23.7,1,1,0,1,0,32.8,32.2,31.1,32.1,31.7,20.0,20.0,22.0,20.0,22.0,58,2041,-42,54,-744,1092,752,752,412,1160,350,350,100,100,100,24.42315789473684,30.193157894736846,1.2690428879593285,58740.0,4.9075,21.05,22.45,23.25,22.0,22.4,22.7,21.4,24.2,30.0,22.9,26.67,27.63,24.57,27.07,27.9,25.6,25.15,22.9,24.2,28.0,30.63,28.8,30.6,24.05,29.3,27.0,31.3,32.3,32.4,26.9,35.43,33.33,32.03,30.0,26.9,31.07,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74543.57924,6.175283661666667,1228,140,350,100
2020-08-19 03:57:20,18.5,18.1,29.0,20.4,23.5,1,1,0,1,0,32.4,32.0,31.0,32.6,31.6,20.0,20.0,22.0,20.0,22.0,59,2042,-43,55,-745,1092,752,752,412,1160,350,350,100,100,100,24.294736842105266,30.088947368421056,1.2563684812784504,59090.0,4.909583333333333,20.9,22.2,23.25,22.0,22.13,22.5,21.27,24.0,29.8,22.7,26.57,27.57,24.43,27.13,28.1,25.4,24.95,22.7,24.0,27.8,30.57,28.8,30.6,23.95,29.2,26.87,31.2,32.2,32.4,26.7,35.27,33.13,32.1,30.0,26.6,30.93,32.1,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74238.81356,6.1992663666666665,1228,140,350,100
2020-08-19 04:02:51,19.8,18.7,29.0,20.4,24.2,1,1,0,1,0,32.9,32.1,30.8,32.8,31.6,20.0,20.0,22.0,20.0,22.0,60,2043,-44,56,-746,1092,752,752,412,1160,350,350,100,100,100,24.273684210526316,30.017368421052634,1.2520223746400403,59040.0,4.922083333333333,21.0,22.45,23.55,22.13,22.07,22.3,21.17,23.8,29.7,22.7,26.53,27.3,24.43,27.27,28.1,25.4,24.85,22.5,23.95,27.8,30.57,28.87,30.67,23.75,29.0,26.8,31.0,31.9,32.2,26.7,35.17,33.13,32.2,30.0,26.5,30.8,32.1,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73919.401,6.17325894,1228,140,350,100
2020-08-19 04:08:20,19.1,18.4,28.9,20.2,23.9,1,1,0,1,0,32.6,32.0,30.8,33.0,31.6,20.0,20.0,22.0,20.0,22.0,61,2044,-45,57,-747,1092,752,752,412,1160,350,350,100,100,100,24.289473684210527,30.01421052631579,1.2503887321003844,58870.0,4.912916666666666,21.05,22.55,23.55,22.07,22.07,22.3,21.13,23.8,29.7,22.7,26.53,27.53,24.57,27.4,28.1,25.2,24.8,22.5,23.95,27.8,30.63,28.93,30.83,23.85,29.0,26.77,31.0,31.7,32.2,26.63,35.17,33.13,32.2,30.0,26.5,30.73,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73610.38466000001,6.1470744024999995,1228,140,350,100
2020-08-19 04:13:51,19.0,18.5,28.8,20.2,23.9,1,1,0,1,0,32.7,32.0,30.5,32.7,31.6,20.0,20.0,22.0,20.0,22.0,62,2045,-46,58,-748,1092,752,752,412,1160,350,350,100,100,100,24.276842105263153,29.97947368421053,1.2523729230031952,58720.0,4.899583333333333,21.0,22.45,23.55,22.17,22.0,22.2,21.07,23.7,29.5,22.9,26.5,27.5,24.57,27.4,28.3,25.2,24.8,22.5,23.95,27.8,30.73,28.93,30.83,23.75,29.0,26.7,31.0,31.7,32.2,26.57,35.23,33.13,32.2,30.0,26.5,30.67,31.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73539.33804,6.1312384458333336,1228,140,350,100
2020-08-19 04:19:22,19.1,18.5,28.8,20.3,23.9,1,1,0,1,0,33.0,32.1,30.7,33.0,31.6,20.0,20.0,22.0,20.0,22.0,63,2046,-47,59,-749,1092,752,752,412,1160,350,350,100,100,100,24.289999999999996,29.958421052631582,1.2518757253415564,58550.0,4.8862499999999995,21.0,22.55,23.65,22.17,21.97,22.3,21.07,23.8,29.5,22.9,26.43,27.33,24.57,27.47,28.3,25.2,24.8,22.5,24.0,27.8,30.73,28.93,30.83,23.65,28.7,26.7,30.9,31.7,32.2,26.5,35.1,33.07,32.2,30.0,26.5,30.5,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73297.32372,6.118194239999999,1228,140,350,100
2020-08-19 04:24:52,18.8,18.5,28.8,20.4,23.7,1,1,0,1,0,32.9,32.0,30.7,32.1,31.6,20.0,20.0,22.0,20.0,22.0,64,2047,-48,60,-750,1092,752,752,412,1160,350,350,100,100,100,24.26631578947368,29.95578947368421,1.2491474519821117,58650.0,4.883333333333333,21.05,22.4,23.55,22.07,22.07,22.3,21.13,23.8,29.5,22.9,26.47,27.27,24.53,27.47,28.1,25.2,24.8,22.5,23.95,27.8,30.73,28.97,30.73,23.7,28.7,26.7,31.0,31.7,32.2,26.57,35.13,33.13,32.2,30.0,26.5,30.57,31.8,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73262.49806,6.1066592408333324,1228,140,350,100
2020-08-19 04:30:24,18.8,18.3,28.8,20.0,23.7,1,1,0,1,0,32.6,31.8,30.7,33.1,31.6,20.0,20.0,22.0,20.0,22.0,65,2048,-49,61,-751,1092,752,752,412,1160,350,350,100,100,100,24.203157894736844,29.932105263157897,1.2483737649839204,58980.0,4.901249999999999,20.9,22.35,23.55,22.07,21.97,22.1,21.07,23.7,29.5,22.7,26.43,27.27,24.43,27.47,28.1,25.2,24.7,22.5,23.85,27.8,30.73,28.97,30.73,23.65,28.7,26.7,30.8,31.7,32.2,26.5,35.13,33.07,32.2,30.0,26.5,30.6,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73629.08466,6.120482613333333,1228,140,350,100
2020-08-19 04:35:53,18.8,18.5,28.8,20.0,23.8,1,1,0,1,0,32.8,32.0,30.8,32.8,31.6,20.0,20.0,22.0,20.0,22.0,66,2049,-50,62,-752,1092,752,752,412,1160,350,350,100,100,100,24.23421052631579,29.905789473684212,1.2477335034669434,58770.0,4.90625,21.0,22.45,23.55,22.13,22.0,22.1,21.07,23.7,29.5,22.7,26.43,27.23,24.57,27.47,28.3,25.2,24.7,22.5,23.85,27.8,30.7,28.93,30.73,23.65,28.7,26.63,30.8,31.6,32.2,26.5,35.0,33.07,32.2,30.0,26.4,30.47,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73329.298,6.123265944166667,1228,140,350,100
2020-08-19 04:41:21,19.0,18.7,28.8,20.3,23.9,1,1,0,1,0,32.5,32.0,30.7,32.9,31.6,20.0,20.0,22.0,20.0,22.0,67,2050,-51,63,-753,1092,752,752,412,1160,350,350,100,100,100,24.237894736842108,29.898947368421048,1.242259243488168,58930.0,4.904166666666667,21.0,22.45,23.65,22.13,22.0,22.1,21.07,23.7,29.5,22.8,26.33,27.2,24.57,27.47,28.3,25.2,24.7,22.5,23.85,27.8,30.7,28.93,30.77,23.65,28.7,26.63,30.8,31.5,32.0,26.5,35.13,33.07,32.2,30.0,26.4,30.53,31.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73206.33722,6.1056514674999995,1228,140,350,100
2020-08-19 04:46:50,20.2,19.0,28.9,20.3,24.4,1,1,0,1,0,33.1,32.1,30.8,32.9,31.7,20.0,20.0,22.0,20.0,22.0,68,2051,-52,64,-754,1092,752,752,412,1160,350,350,100,100,100,24.39263157894737,30.00947368421053,1.248041122046106,58820.0,4.90625,21.35,22.7,23.85,22.43,22.17,22.3,21.17,23.8,29.5,23.1,26.33,27.33,24.73,27.5,28.5,25.2,24.85,22.7,23.95,28.0,30.83,29.17,30.9,23.85,28.7,26.73,30.8,31.7,32.4,26.57,35.13,33.07,32.23,30.0,26.5,30.57,31.8,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73409.7788,6.109004834166667,1228,140,350,100
2020-08-19 04:52:18,19.6,19.0,28.9,20.5,24.1,1,1,0,1,0,32.9,32.5,30.9,33.1,31.6,20.0,20.0,22.0,20.0,22.0,69,2052,-53,65,-755,1092,752,752,412,1160,350,350,100,100,100,24.335263157894737,30.028421052631575,1.2395659731127433,58810.0,4.901249999999999,21.25,22.5,23.5,21.97,22.2,22.3,21.23,23.8,29.5,22.9,26.4,27.33,24.57,27.47,28.3,25.4,24.95,22.7,24.1,27.95,30.8,28.93,30.73,23.8,29.0,26.7,31.0,31.7,32.2,26.57,35.13,33.13,32.23,30.0,26.5,30.77,32.2,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72898.87488,6.096193903333333,1228,140,350,100
2020-08-19 04:57:50,19.1,19.1,29.0,20.2,24.1,1,1,0,1,0,32.9,32.5,30.9,33.3,31.7,20.0,20.0,22.0,20.0,22.0,70,2053,-54,66,-756,1092,752,752,412,1160,350,350,100,100,100,24.420526315789473,30.09526315789474,1.2461485407120476,58920.0,4.9054166666666665,21.4,22.7,23.75,22.3,22.13,22.3,21.17,24.0,29.5,23.1,26.47,27.47,24.77,27.53,28.5,25.2,24.85,22.7,24.15,28.2,30.9,29.07,30.83,23.85,29.0,26.7,31.0,31.7,32.4,26.63,35.4,33.2,32.27,30.0,26.5,30.73,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73423.07201999999,6.096747787499998,1228,140,350,100
2020-08-19 05:03:19,19.2,20.4,29.3,22.1,24.2,1,1,0,1,0,33.0,32.6,31.1,33.9,31.8,20.0,21.0,21.0,21.0,21.0,71,2054,-55,67,-757,1092,752,752,412,1160,350,350,100,100,100,24.942631578947367,30.48631578947368,1.2258957315912027,58870.0,4.907916666666667,22.2,23.25,23.9,22.43,23.2,23.4,22.07,24.6,29.7,23.5,26.8,27.7,25.03,27.73,28.8,26.0,25.55,23.3,24.75,28.65,31.17,29.17,30.93,24.65,29.9,27.37,31.7,31.8,32.9,26.83,35.77,33.4,32.5,30.0,27.1,31.13,32.4,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72168.48172,6.066314739166666,1228,140,350,100
2020-08-19 05:08:49,19.0,19.4,29.3,21.6,24.2,1,1,0,1,0,33.3,32.7,31.3,33.3,31.8,20.0,20.0,21.0,21.0,21.0,72,2055,-56,68,-758,1092,752,752,412,1160,350,350,100,100,100,25.02578947368421,30.625789473684215,1.2345601938686712,58590.0,4.894166666666666,21.85,23.1,24.0,22.6,23.2,23.4,22.0,24.8,30.2,23.6,26.93,28.0,25.23,27.73,28.8,26.2,25.65,23.4,24.8,28.65,31.23,29.4,31.13,24.85,29.9,27.5,31.9,32.2,32.9,27.1,35.83,33.5,32.67,30.2,27.3,31.23,32.7,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72332.88176,6.020890145,1228,140,350,100
2020-08-19 05:14:18,19.2,19.2,29.3,19.9,24.3,1,1,0,1,0,33.3,32.5,31.3,33.6,31.9,20.0,20.0,21.0,20.0,21.0,73,2056,-57,69,-759,1092,752,752,412,1160,350,350,100,100,100,24.833684210526314,30.47842105263158,1.2546514310806565,58710.0,4.887499999999999,21.75,23.0,23.9,22.53,22.63,22.8,21.5,24.6,30.0,23.5,26.87,27.87,25.07,27.67,28.8,26.0,25.55,23.2,24.6,28.65,31.17,29.4,31.13,24.25,29.4,27.13,31.5,32.2,32.9,27.03,35.73,33.43,32.67,30.2,26.9,31.23,32.4,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73660.58552,6.083061136666665,1228,140,350,100
2020-08-19 05:19:46,19.5,19.2,29.3,20.3,24.3,1,1,0,1,0,33.4,32.5,31.1,33.5,31.8,20.0,20.0,21.0,20.0,21.0,74,2057,-58,70,-760,1092,752,752,412,1160,350,350,100,100,100,24.711578947368423,30.355263157894743,1.2498578085110947,58600.0,4.8879166666666665,21.65,23.0,23.95,22.57,22.27,22.5,21.23,24.2,30.0,23.5,26.77,27.93,25.03,27.77,28.8,25.6,25.25,23.0,24.5,28.55,31.17,29.4,31.03,24.0,29.2,26.8,31.2,32.2,32.7,26.83,35.6,33.37,32.67,30.2,26.7,31.03,32.4,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73241.66758000001,6.1209272125,1228,140,350,100
2020-08-19 05:25:17,20.0,19.4,29.2,20.2,24.5,1,1,0,1,0,33.3,32.4,31.1,33.4,31.8,20.0,20.0,21.0,20.0,21.0,75,2058,-59,71,-761,1092,752,752,412,1160,350,350,100,100,100,24.644736842105264,30.258947368421058,1.243699383573116,58760.0,4.89,21.65,22.9,23.9,22.43,22.2,22.4,21.27,24.0,30.0,23.3,26.73,27.87,25.03,27.77,28.8,25.4,25.25,23.0,24.35,28.45,31.13,29.33,30.97,24.0,29.0,26.8,31.0,31.9,32.7,26.83,35.47,33.3,32.47,30.2,26.7,30.77,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73079.77578,6.096726806666667,1228,140,350,100
2020-08-19 05:30:46,18.7,19.2,29.2,20.2,23.9,1,1,0,1,0,33.0,32.4,31.1,33.7,31.8,20.0,20.0,21.0,20.0,21.0,76,2059,-60,72,-762,1092,752,752,412,1160,350,350,100,100,100,24.620526315789476,30.26105263157895,1.2493874128477662,58590.0,4.8895833333333325,21.55,22.9,23.8,22.23,22.4,22.5,21.3,24.0,29.7,23.3,26.73,27.8,25.0,27.83,28.8,25.6,25.15,22.9,24.3,28.45,31.1,29.27,30.97,24.0,29.2,26.8,31.2,31.9,32.7,26.83,35.47,33.3,32.4,30.2,26.7,30.77,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73201.60852000001,6.095057679166667,1228,140,350,100
