Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-19 05:36:17,19.6,19.1,29.2,20.3,24.1,1,1,0,1,0,33.1,32.2,31.0,33.4,31.8,20.0,20.0,21.0,20.0,21.0,77,2060,-61,73,-763,1092,752,752,412,1160,350,350,100,100,100,24.586842105263155,30.24473684210526,1.2419894466863206,58920.0,4.89625,21.45,22.9,23.75,22.3,22.23,22.5,21.23,24.2,29.7,23.2,26.67,27.8,24.9,27.67,28.8,25.6,25.05,22.9,24.3,28.45,31.1,29.17,30.97,24.0,29.2,26.8,31.2,31.9,32.4,26.83,35.4,33.3,32.4,30.2,26.7,30.93,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73178.0182,6.099151113333333,1228,140,350,100
2020-08-19 05:41:47,18.8,19.1,29.2,20.2,24.1,1,1,0,1,0,33.3,32.2,31.0,33.5,31.8,20.0,20.0,21.0,20.0,21.0,78,2061,-62,74,-764,1092,752,752,412,1160,350,350,100,100,100,24.58421052631579,30.245789473684216,1.2490200057542207,58870.0,4.907916666666667,21.45,22.8,23.8,22.3,22.33,22.5,21.27,24.0,29.7,23.2,26.73,27.77,24.9,27.6,28.8,25.6,25.15,22.9,24.3,28.4,31.03,29.17,31.0,24.0,29.2,26.8,31.2,31.9,32.5,26.83,35.47,33.3,32.5,30.2,26.7,30.77,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73529.80773999999,6.112826080833334,1228,140,350,100
2020-08-19 05:47:19,19.2,19.1,29.2,20.3,24.2,1,1,0,1,0,33.1,32.4,31.0,33.3,31.8,20.0,20.0,21.0,20.0,21.0,79,2062,-63,75,-765,1092,752,752,412,1160,350,350,100,100,100,24.620526315789476,30.266842105263162,1.245082380446845,58980.0,4.910416666666666,21.55,22.95,23.9,22.47,22.37,22.5,21.3,24.0,29.7,23.3,26.63,27.67,24.93,27.77,28.8,25.6,25.15,22.9,24.3,28.45,31.1,29.23,31.03,24.0,29.2,26.8,31.2,31.9,32.7,26.83,35.37,33.3,32.6,30.2,26.7,30.83,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73434.9588,6.123531939166665,1228,140,350,100
2020-08-19 05:52:49,19.0,19.1,29.2,20.5,24.2,1,1,0,1,0,33.0,32.4,31.1,33.1,31.8,20.0,20.0,21.0,20.0,21.0,80,2063,-64,76,-766,1092,752,752,412,1160,350,350,100,100,100,24.62526315789474,30.267894736842113,1.2492299222462793,58920.0,4.9125,21.55,22.9,23.8,22.37,22.33,22.5,21.37,24.2,29.7,23.3,26.73,27.73,24.97,27.73,28.8,25.6,25.1,22.9,24.3,28.45,31.1,29.17,30.97,24.0,29.2,26.8,31.2,31.9,32.7,26.83,35.47,33.2,32.5,30.2,26.7,30.97,32.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73604.62702,6.1266494091666654,1228,140,350,100
2020-08-19 05:58:17,19.0,19.1,29.2,20.3,24.2,1,1,0,1,0,33.3,32.1,31.0,33.4,31.8,20.0,20.0,21.0,20.0,21.0,81,2064,-65,77,-767,1092,752,752,412,1160,350,350,100,100,100,24.627894736842105,30.267894736842113,1.2463422329323866,58810.0,4.9054166666666665,21.55,22.8,23.9,22.43,22.4,22.5,21.37,24.0,29.7,23.3,26.73,27.73,25.0,27.77,28.8,25.6,25.15,22.9,24.3,28.35,31.17,29.3,31.03,24.0,29.2,26.8,31.2,31.9,32.7,26.8,35.47,33.2,32.5,30.2,26.7,30.77,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73297.38672,6.120917239166666,1228,140,350,100
2020-08-19 06:03:46,19.2,19.2,29.2,20.4,24.2,1,1,0,1,0,33.3,32.4,31.1,33.4,31.8,20.0,20.0,21.0,20.0,21.0,82,2065,-66,78,-768,1092,752,752,412,1160,350,350,100,100,100,24.68052631578947,30.290526315789478,1.2519616537527354,58690.0,4.895833333333333,21.65,22.9,23.9,22.57,22.4,22.5,21.37,24.2,29.7,23.3,26.73,27.8,25.03,27.83,28.9,25.6,25.15,23.0,24.4,28.55,31.17,29.33,31.03,24.0,29.2,26.8,31.2,31.9,32.7,26.83,35.47,33.27,32.57,30.2,26.7,30.7,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73477.62946,6.115625674166665,1228,140,350,100
2020-08-19 06:09:14,20.3,19.2,29.2,20.3,24.8,1,1,0,1,0,33.4,32.6,31.1,33.1,31.9,20.0,20.0,21.0,20.0,21.0,83,2066,-67,79,-769,1092,752,752,412,1160,350,350,100,100,100,24.71052631578947,30.3121052631579,1.256526056560113,59030.0,4.904999999999999,21.65,23.1,24.15,22.77,22.4,22.5,21.37,24.2,29.7,23.5,26.67,27.73,25.13,27.83,28.9,25.6,25.1,22.9,24.3,28.55,31.17,29.47,31.2,24.0,29.2,26.8,31.2,31.9,32.7,26.83,35.47,33.3,32.67,30.2,26.7,30.87,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74172.73312,6.152098440833333,1228,140,350,100
2020-08-19 06:14:43,19.9,19.0,29.2,20.3,24.4,1,1,0,1,0,33.3,32.2,31.0,33.4,31.8,20.0,20.0,21.0,20.0,21.0,84,2067,-68,80,-770,1092,752,752,412,1160,350,350,100,100,100,24.63157894736842,30.262105263157896,1.2459256314059746,58930.0,4.914999999999999,21.55,22.9,23.9,22.37,22.3,22.5,21.3,24.2,29.7,23.3,26.73,27.67,25.0,27.83,28.8,25.6,25.15,22.9,24.3,28.45,31.1,29.2,30.97,24.0,29.2,26.8,31.2,31.9,32.7,26.83,35.57,33.23,32.5,30.2,26.7,30.73,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73422.39746000001,6.1497971074999995,1228,140,350,100
2020-08-19 06:20:12,19.1,19.1,29.3,17.0,24.3,1,1,0,1,0,33.5,32.5,31.0,33.3,31.9,20.0,20.0,21.0,20.0,21.0,85,2068,-69,81,-771,1092,752,752,412,1160,350,350,100,100,100,24.566315789473684,30.213157894736845,1.258913096060325,58700.0,4.901249999999999,21.55,23.0,23.9,22.43,21.87,22.1,20.97,24.0,29.7,23.3,26.63,27.8,25.03,27.83,28.9,25.6,24.95,22.9,24.3,28.5,31.13,29.33,30.97,23.65,29.0,26.73,30.8,31.9,32.7,26.77,35.53,33.3,32.67,30.2,26.7,30.7,32.0,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73898.19873999999,6.1383581750000005,1228,140,350,100
2020-08-19 06:25:41,19.5,19.8,29.9,18.5,24.7,1,1,0,1,0,33.6,32.9,31.0,33.6,32.0,20.0,20.0,21.0,20.0,21.0,86,2069,-70,82,-772,1092,752,752,412,1160,350,350,100,100,100,24.80684210526316,30.28421052631579,1.2183263628397623,58590.0,4.887083333333333,22.0,23.3,24.25,23.03,22.07,22.1,21.43,24.4,29.5,23.8,26.4,28.03,25.57,28.1,29.2,25.6,25.05,22.9,24.6,28.85,31.4,29.53,31.37,23.75,29.0,26.8,30.6,31.7,33.1,26.63,35.57,33.3,32.77,30.5,26.7,30.7,31.6,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71381.7416,6.053330847499998,1228,140,350,100
2020-08-19 06:31:11,19.2,19.1,29.8,25.6,24.4,1,1,0,1,0,33.5,32.8,31.1,33.3,32.1,20.0,20.0,21.0,20.0,21.0,87,2070,-71,83,-773,1092,752,752,412,1160,350,350,100,100,100,25.486842105263158,30.940526315789473,1.2350017245624787,58820.0,4.892083333333333,22.1,23.3,24.25,23.0,24.13,24.3,23.0,25.3,30.0,24.0,27.47,28.33,25.7,28.27,29.4,26.8,26.15,23.6,25.15,28.8,31.47,29.6,31.5,25.5,30.6,28.17,32.4,32.2,33.4,27.37,36.03,33.7,32.97,30.5,27.7,31.33,32.7,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72642.80144,6.001022626666666,1228,140,350,100
2020-08-19 06:36:39,18.7,19.0,29.3,19.5,23.9,1,1,0,1,0,33.0,32.5,31.1,33.1,32.0,20.0,20.0,21.0,20.0,21.0,88,2071,-72,84,-774,1092,752,752,412,1160,350,350,100,100,100,24.928947368421053,30.84684210526316,1.2671950362584363,58710.0,4.897083333333333,21.5,22.8,23.85,22.37,23.13,23.2,21.7,24.9,30.2,23.3,27.1,27.87,25.0,27.83,28.5,26.4,26.1,23.4,24.5,28.3,31.03,29.27,31.13,25.75,30.8,28.3,32.6,32.2,33.4,27.17,35.97,33.77,32.87,30.5,27.1,31.3,32.9,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74397.02058,6.126659250833333,1228,140,350,100
2020-08-19 06:42:08,18.8,19.8,29.7,22.8,24.1,1,1,0,1,0,33.6,32.8,31.4,33.5,32.0,20.0,21.0,21.0,21.0,21.0,89,2072,-73,85,-775,1092,752,752,412,1160,350,350,100,100,100,25.173157894736843,30.781578947368423,1.251529221539678,58810.0,4.8966666666666665,22.1,23.15,23.85,22.3,23.6,23.7,22.4,24.9,30.2,23.6,27.27,28.07,25.3,27.9,28.9,26.4,26.1,23.6,24.95,28.7,31.23,29.33,31.03,25.1,30.2,27.7,32.2,32.4,33.1,27.23,35.93,33.6,32.67,30.5,27.5,31.6,32.9,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73602.43351999999,6.166643920833332,1228,140,350,100
2020-08-19 06:47:37,18.7,20.3,29.7,20.4,24.1,1,1,0,1,0,33.1,32.8,31.4,33.6,31.9,20.0,21.0,21.0,20.0,21.0,90,2073,-74,86,-776,1092,752,752,412,1160,350,350,100,100,100,24.930526315789475,30.592105263157894,1.2496052130488495,58760.0,4.89875,22.0,23.05,23.8,22.13,22.77,23.0,21.63,24.6,30.2,23.5,26.97,28.07,25.03,27.83,28.8,26.2,25.85,23.4,24.85,28.8,31.23,29.27,30.97,24.45,29.6,27.2,31.7,32.4,32.9,27.1,35.83,33.47,32.63,30.2,27.1,31.6,32.9,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73426.80232,6.126218159999999,1228,140,350,100
2020-08-19 06:53:06,19.1,18.8,29.6,20.4,24.2,1,1,0,1,0,33.3,32.6,31.3,33.6,31.9,20.0,20.0,21.0,20.0,21.0,91,2074,-75,87,-777,1092,752,752,412,1160,350,350,100,100,100,24.82894736842105,30.48052631578948,1.2524024796121453,58920.0,4.903333333333333,21.65,22.9,23.8,22.23,22.63,22.8,21.53,24.4,30.2,23.5,27.0,28.0,25.03,27.83,28.9,26.0,25.55,23.2,24.6,28.55,31.17,29.23,31.03,24.35,29.4,27.07,31.6,32.4,32.7,27.03,35.63,33.43,32.67,30.2,26.9,31.37,32.6,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73791.55410000001,6.1340981841666675,1228,140,350,100
2020-08-19 06:58:41,19.0,18.4,29.3,20.3,24.2,1,1,0,1,0,33.3,32.5,31.1,33.4,31.9,20.0,20.0,21.0,20.0,21.0,92,2075,-76,88,-778,1092,752,752,412,1160,350,350,100,100,100,24.647368421052633,30.33894736842106,1.2546936758935372,58750.0,4.902916666666666,21.25,22.7,23.8,22.37,22.33,22.5,21.37,24.2,30.0,23.3,26.8,27.8,25.0,27.83,28.9,25.7,25.25,22.9,24.3,28.35,31.03,29.17,31.0,24.05,29.2,26.93,31.2,32.2,32.7,26.9,35.57,33.37,32.67,30.2,26.9,31.07,32.2,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73713.25346,6.146033648333334,1228,140,350,100
2020-08-19 07:04:16,19.4,18.5,29.3,20.0,24.3,1,1,0,1,0,33.3,32.5,31.1,33.7,31.9,20.0,20.0,21.0,20.0,21.0,93,2076,-77,89,-779,1092,752,752,412,1160,350,350,100,100,100,24.592105263157894,30.290526315789478,1.2530301551862997,58760.0,4.89625,21.15,22.65,23.9,22.37,22.27,22.5,21.3,24.0,30.0,23.3,26.8,27.73,25.0,27.83,28.9,25.6,25.05,22.7,24.2,28.25,31.1,29.33,30.97,24.0,29.2,26.87,31.2,32.2,32.7,26.83,35.57,33.3,32.73,30.2,26.8,30.77,32.0,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73628.05192,6.1392210574999995,1228,140,350,100
2020-08-19 07:09:47,19.8,18.3,29.2,20.3,24.7,1,1,0,1,0,33.4,32.6,31.1,33.4,31.9,20.0,20.0,21.0,20.0,21.0,94,2077,-78,90,-780,1092,752,752,412,1160,350,350,100,100,100,24.592105263157894,30.23578947368421,1.253646073711322,58590.0,4.8895833333333325,21.15,22.7,23.9,22.5,22.37,22.5,21.37,24.0,30.0,23.1,26.73,27.73,24.97,27.83,28.9,25.6,25.05,22.7,24.15,28.2,31.03,29.27,30.97,24.0,29.2,26.87,31.2,31.9,32.4,26.83,35.47,33.3,32.67,30.2,26.8,30.77,32.0,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73451.12346,6.1282989741666665,1228,140,350,100
2020-08-19 07:15:17,19.4,18.7,29.2,20.0,24.3,1,1,0,1,0,33.0,32.5,31.1,33.3,31.9,20.0,20.0,21.0,20.0,21.0,95,2078,-79,91,-781,1092,752,752,412,1160,350,350,100,100,100,24.579473684210527,30.247894736842106,1.2556254438361625,58690.0,4.886666666666667,21.15,22.65,23.9,22.57,22.2,22.5,21.3,24.0,30.0,23.1,26.73,27.63,24.93,27.9,28.9,25.6,25.05,22.7,24.2,28.25,31.03,29.37,31.03,24.0,29.2,26.8,31.2,31.9,32.4,26.83,35.37,33.3,32.67,30.5,26.7,30.73,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73692.6573,6.130990864999999,1228,140,350,100
2020-08-19 07:20:46,18.8,18.4,29.2,20.0,24.2,1,1,0,1,0,32.9,32.4,31.0,33.1,31.9,20.0,20.0,21.0,20.0,21.0,96,2079,-80,92,-782,1092,752,752,412,1160,350,350,100,100,100,24.528947368421054,30.20368421052631,1.2529098413838182,58640.0,4.88875,21.1,22.55,23.8,22.23,22.17,22.5,21.27,24.0,29.7,23.1,26.73,27.63,24.97,27.9,28.9,25.6,25.05,22.7,24.15,28.0,31.03,29.27,30.9,24.0,29.1,26.8,31.1,31.9,32.4,26.83,35.37,33.2,32.67,30.5,26.7,30.67,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73470.6331,6.131803766666666,1228,140,350,100
2020-08-19 07:26:15,19.6,18.5,29.1,20.0,24.3,1,1,0,1,0,33.1,32.4,31.0,33.1,31.8,20.0,20.0,21.0,20.0,21.0,97,2080,-81,93,-783,1092,752,752,412,1160,350,350,100,100,100,24.513684210526314,30.177894736842106,1.2536191282972495,58760.0,4.891666666666667,21.15,22.65,23.8,22.37,22.2,22.3,21.2,23.8,29.7,23.1,26.73,27.7,24.93,27.83,28.9,25.6,24.95,22.7,24.15,28.05,31.03,29.17,30.97,23.85,29.0,26.77,31.0,31.9,32.4,26.77,35.47,33.2,32.57,30.5,26.7,30.7,32.0,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73662.65998,6.130553878333334,1228,140,350,100
2020-08-19 07:31:45,19.0,18.5,29.1,20.0,24.3,1,1,0,1,0,33.1,32.4,31.0,33.5,31.9,20.0,20.0,21.0,20.0,21.0,98,2081,-82,94,-784,1092,752,752,412,1160,350,350,100,100,100,24.51315789473684,30.158947368421053,1.251284336261891,58760.0,4.8966666666666665,21.15,22.65,23.8,22.5,22.13,22.3,21.17,24.0,29.7,22.9,26.67,27.77,24.93,27.83,28.9,25.6,24.9,22.7,24.15,28.15,30.97,29.23,30.97,23.85,29.0,26.77,31.1,31.9,32.4,26.77,35.37,33.2,32.6,30.2,26.7,30.67,31.8,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73525.4676,6.132838649166667,1228,140,350,100
2020-08-19 07:37:21,18.7,18.3,29.1,20.0,24.2,1,1,0,1,0,33.0,32.5,31.0,33.1,31.8,20.0,20.0,21.0,20.0,21.0,99,2082,-83,95,-785,1092,752,752,412,1160,350,350,100,100,100,24.48315789473684,30.164210526315788,1.2476890340293463,59030.0,4.907916666666667,21.05,22.55,23.8,22.43,22.13,22.3,21.17,23.8,29.7,23.1,26.7,27.6,24.97,27.83,28.9,25.6,24.9,22.5,24.15,28.0,31.03,29.23,30.97,23.85,29.0,26.77,31.0,31.9,32.4,26.7,35.43,33.2,32.57,30.5,26.7,30.7,31.9,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73651.08368,6.132356303333333,1228,140,350,100
2020-08-19 07:42:49,19.1,18.8,29.1,20.2,24.3,1,1,0,1,0,32.9,32.6,31.0,33.4,31.8,20.0,20.0,21.0,20.0,21.0,100,2083,-84,96,-786,1092,752,752,412,1160,350,350,100,100,100,24.571578947368426,30.184736842105263,1.2394193648851886,58700.0,4.9054166666666665,21.25,22.7,24.0,22.57,22.2,22.4,21.3,24.0,29.7,23.1,26.63,27.6,25.03,27.83,29.0,25.6,25.05,22.7,24.2,28.25,31.07,29.3,31.0,23.85,29.0,26.77,31.0,31.7,32.4,26.7,35.43,33.2,32.57,30.5,26.7,30.67,32.0,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72753.91672,6.100208349999999,1228,140,350,100
2020-08-19 07:48:20,18.8,18.8,29.2,20.2,24.2,1,1,0,1,0,33.3,32.6,31.0,33.1,31.8,20.0,20.0,21.0,20.0,21.0,101,2084,-85,97,-787,1092,752,752,412,1160,350,350,100,100,100,24.56473684210526,30.184736842105263,1.241159145214181,58870.0,4.89875,21.35,22.7,23.8,22.4,22.2,22.5,21.3,24.0,29.7,23.2,26.6,27.7,25.0,27.83,28.9,25.6,25.05,22.7,24.2,28.25,31.03,29.23,30.97,24.0,29.0,26.8,31.2,31.9,32.4,26.7,35.33,33.2,32.53,30.2,26.7,30.7,32.0,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73067.03888,6.07587315,1228,140,350,100
2020-08-19 07:53:47,19.1,18.7,29.2,20.0,24.3,1,1,0,1,0,33.3,32.6,31.0,33.4,31.8,20.0,20.0,21.0,20.0,21.0,102,2085,-86,98,-788,1092,752,752,412,1160,350,350,100,100,100,24.589473684210525,30.187894736842107,1.2331807389471627,58920.0,4.907916666666667,21.4,22.75,23.8,22.47,22.17,22.3,21.23,24.0,29.7,23.3,26.67,27.7,25.03,27.83,29.2,25.6,25.05,22.7,24.3,28.35,31.07,29.23,30.97,23.85,29.0,26.77,31.0,31.9,32.4,26.7,35.43,33.2,32.53,30.2,26.8,30.67,32.0,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72659.00914000001,6.0719186674999985,1228,140,350,100
2020-08-19 07:59:14,19.1,19.0,29.2,20.2,24.4,1,1,0,1,0,33.0,32.6,31.0,33.6,31.9,20.0,20.0,21.0,20.0,21.0,103,2086,-87,99,-789,1092,752,752,412,1160,350,350,100,100,100,24.619473684210526,30.25315789473684,1.2401697211621867,58820.0,4.905833333333333,21.4,22.8,24.0,22.6,22.13,22.3,21.23,24.0,29.7,23.3,26.7,27.8,25.03,27.93,29.2,25.6,25.05,22.7,24.3,28.4,31.03,29.4,31.13,23.85,29.0,26.8,31.0,31.9,32.7,26.7,35.4,33.23,32.77,30.5,26.7,30.67,32.0,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72946.783,6.066908005833334,1228,140,350,100
2020-08-19 08:04:42,20.0,19.0,29.2,20.3,24.7,1,1,0,1,0,33.4,32.6,31.1,33.4,31.9,20.0,20.0,21.0,20.0,21.0,104,2087,-88,100,-790,1092,752,752,412,1160,350,350,100,100,100,24.672631578947367,30.257368421052632,1.240154140460805,58940.0,4.906666666666666,21.45,22.9,24.05,22.67,22.2,22.5,21.3,24.0,29.7,23.4,26.67,27.9,25.17,27.97,29.1,25.6,25.1,22.9,24.2,28.35,31.17,29.47,31.13,23.9,29.0,26.77,31.0,31.9,32.4,26.7,35.53,33.3,32.77,30.5,26.7,30.7,32.0,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73094.68504,6.0850611683333335,1228,140,350,100
2020-08-19 08:10:12,18.7,19.0,29.2,20.0,24.2,1,1,0,1,0,33.3,32.7,30.9,33.3,31.9,20.0,20.0,21.0,20.0,21.0,105,2088,-89,101,-791,1092,752,752,412,1160,350,350,100,100,100,24.62842105263158,30.27947368421053,1.246496948530724,58700.0,4.901666666666666,21.45,22.8,23.9,22.43,22.27,22.4,21.27,24.0,29.7,23.3,26.63,27.8,25.07,27.97,28.9,25.6,25.15,22.9,24.4,28.45,31.1,29.33,31.1,24.0,29.0,26.8,31.0,31.9,32.7,26.7,35.57,33.3,32.73,30.5,26.7,30.93,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73169.37088,6.094335663333333,1228,140,350,100
2020-08-19 08:15:41,19.1,19.0,29.2,20.2,24.3,1,1,0,1,0,33.3,32.6,31.0,33.4,31.9,20.0,20.0,21.0,20.0,21.0,106,2089,-90,102,-792,1092,752,752,412,1160,350,350,100,100,100,24.645263157894735,30.28894736842106,1.2440121919083755,58980.0,4.903333333333333,21.45,22.8,23.9,22.43,22.33,22.5,21.3,24.0,29.7,23.3,26.63,27.8,25.17,27.9,29.0,25.6,25.15,22.9,24.4,28.45,31.17,29.4,31.03,24.0,29.0,26.8,31.2,31.9,32.7,26.7,35.47,33.2,32.67,30.5,26.8,30.73,32.2,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73371.83908,6.1058837483333335,1228,140,350,100
2020-08-19 08:21:12,18.4,19.9,18.1,25.6,25.6,1,1,1,0,0,31.9,31.7,27.0,31.8,31.8,21.0,21.0,21.0,21.0,21.0,107,2090,1,-1,-793,1092,752,752,412,1160,350,350,100,100,100,24.8121052631579,30.291578947368418,1.2502240237559406,58880.0,4.910833333333333,22.65,23.7,23.95,22.73,23.63,23.4,22.07,24.0,29.3,24.6,26.27,26.8,25.5,26.73,27.8,25.7,25.15,23.2,24.25,28.95,31.07,29.27,30.77,24.65,29.9,27.23,31.2,31.9,31.5,26.5,35.2,33.93,32.07,30.5,26.7,30.4,33.1,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73613.19052,6.124376233333334,1228,140,350,100
2020-08-19 08:26:48,19.2,20.3,22.7,29.6,25.9,1,1,1,0,0,33.4,32.5,28.0,31.1,32.0,20.0,21.0,21.0,21.0,21.0,108,2091,2,-2,-794,1092,752,752,412,1160,350,350,100,100,100,25.13157894736842,30.35578947368421,1.2339070847420772,58870.0,4.90625,22.4,24.35,24.55,23.37,25.43,25.4,22.5,23.3,29.3,23.3,25.97,26.13,25.43,27.27,28.5,26.2,25.55,23.8,24.75,29.3,31.43,29.67,31.27,25.4,30.6,27.73,31.7,31.9,30.3,26.43,34.4,33.53,31.63,30.2,26.7,31.17,32.4,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72640.11008,6.093887525,1228,140,350,100
2020-08-19 08:32:19,17.7,18.4,18.3,20.3,23.8,1,1,1,1,0,31.4,31.0,27.6,30.9,31.9,20.0,21.0,21.0,21.0,21.0,109,2092,3,1,-795,1092,752,752,412,1160,350,350,100,100,100,24.096315789473685,30.799999999999997,1.2960910312704745,58800.0,4.902916666666666,21.65,22.9,22.75,21.37,24.0,23.4,21.8,23.1,29.1,22.6,26.27,24.67,24.27,25.1,25.7,26.4,25.55,23.6,23.6,28.5,30.43,28.5,30.1,27.45,33.2,29.33,33.8,32.4,31.3,26.63,35.1,34.03,31.73,30.5,26.7,30.63,33.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76210.15264,6.202094279999999,1228,140,350,100
2020-08-19 08:37:50,18.1,20.5,21.7,22.6,24.5,1,1,1,1,0,32.2,31.3,27.4,32.1,31.6,20.0,21.0,21.0,20.0,21.0,110,2093,4,2,-796,1092,752,752,412,1160,350,350,100,100,100,23.99684210526316,29.86894736842105,1.2521233029313514,58590.0,4.891249999999999,21.9,23.15,22.85,21.63,23.43,23.0,21.9,22.9,29.3,22.7,25.8,24.43,23.97,25.63,26.7,25.6,24.5,22.9,23.65,28.3,30.23,28.5,30.27,24.95,30.1,27.4,31.0,31.9,30.1,26.23,34.33,33.2,30.87,30.0,26.5,30.33,32.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73361.90432,6.2321690400000005,1228,140,350,100
2020-08-19 08:43:20,18.5,20.0,20.3,18.5,24.5,1,1,1,1,0,31.3,31.3,26.8,31.3,31.4,20.0,21.0,21.0,20.0,21.0,111,2094,5,3,-797,1092,752,752,412,1160,350,350,100,100,100,23.55263157894737,29.437894736842107,1.2543509726581648,58930.0,4.8966666666666665,21.55,22.85,22.55,21.5,22.67,22.3,21.07,22.4,29.1,22.4,25.33,23.9,23.83,25.1,26.1,25.2,24.4,22.3,22.95,28.0,30.03,28.2,30.03,24.0,29.2,27.0,30.5,31.7,29.7,25.87,33.63,33.03,30.57,29.5,25.8,29.83,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73918.90282,6.136700297499999,1228,140,350,100
2020-08-19 08:48:54,18.4,20.0,20.5,20.4,24.5,1,1,1,1,0,31.5,31.0,26.8,31.4,31.3,20.0,21.0,21.0,20.0,21.0,112,2095,6,4,-798,1092,752,752,412,1160,350,350,100,100,100,23.44578947368421,29.292105263157893,1.2495825509196545,58990.0,4.913333333333333,21.4,22.75,22.65,21.5,22.67,22.3,21.23,22.2,28.8,22.2,25.27,23.8,23.7,25.3,26.1,25.0,23.95,22.0,22.65,27.85,29.87,28.13,29.97,24.0,29.2,26.9,30.3,31.2,29.4,25.63,33.7,32.87,30.5,29.5,25.7,29.6,32.0,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73712.87468000001,6.1513240625000005,1228,140,350,100
2020-08-19 08:54:24,19.4,14.9,20.4,19.9,25.0,1,1,1,1,0,31.3,30.7,26.0,30.9,31.1,20.0,21.0,21.0,20.0,21.0,113,2096,7,5,-799,1092,752,752,412,1160,350,350,100,100,100,23.25842105263158,29.08368421052631,1.2787483264533455,58810.0,4.908333333333333,21.05,22.8,22.65,21.5,22.43,22.0,20.9,21.9,28.8,22.2,25.0,23.8,23.7,25.33,26.1,24.7,23.5,21.5,22.05,27.95,29.73,28.13,29.9,23.65,29.0,26.63,29.8,31.0,29.3,25.43,33.5,32.7,30.57,29.3,25.5,29.3,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75203.18908,6.204835989999999,1228,140,350,100
2020-08-19 08:59:57,19.4,17.6,20.4,20.2,25.4,1,1,1,1,0,30.9,30.7,26.4,30.2,31.1,20.0,21.0,21.0,20.0,21.0,114,2097,8,6,-800,1092,752,752,412,1160,350,350,100,100,100,23.18842105263158,28.977368421052628,1.2368369253774698,58980.0,4.907916666666667,20.75,23.2,22.55,21.63,22.37,22.0,20.97,21.7,28.7,22.2,24.73,24.23,23.83,25.77,26.7,24.3,23.05,20.7,21.2,27.65,29.8,28.07,30.1,23.45,29.2,26.6,29.8,31.0,29.3,25.23,33.6,32.6,30.63,29.5,25.3,28.97,30.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72948.64186,6.172992955833334,1228,140,350,100
2020-08-19 09:05:28,19.5,22.6,21.0,20.5,25.3,1,1,1,1,0,31.3,31.0,27.9,31.4,31.3,20.0,21.0,21.0,20.0,21.0,115,2098,9,7,-801,1092,752,752,412,1160,350,350,100,100,100,23.877368421052633,29.42526315789474,1.2222627182057493,59090.0,4.919583333333333,22.6,23.7,23.0,21.97,23.03,22.7,21.3,22.9,28.8,22.9,25.13,24.6,24.37,26.07,26.9,24.8,24.05,22.0,22.85,28.75,30.07,28.4,30.23,24.1,29.6,26.87,30.3,30.8,29.9,25.4,33.93,32.8,30.9,29.5,25.7,29.5,32.0,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72223.50402,6.048839411666666,1228,140,350,100
2020-08-19 09:10:55,18.8,22.9,21.4,20.7,25.3,1,1,1,1,0,31.9,31.0,28.3,31.8,31.5,20.0,21.0,21.0,20.0,21.0,116,2099,10,8,-802,1092,752,752,412,1160,350,350,100,100,100,24.220526315789474,29.735789473684207,1.2254916449757405,58760.0,4.910416666666666,23.35,23.95,23.05,22.0,23.33,23.0,21.53,23.7,29.1,23.3,25.33,24.9,24.67,26.23,27.0,25.0,24.5,22.5,23.75,29.35,30.4,28.53,30.3,24.35,29.9,27.13,30.5,31.0,30.4,25.63,34.4,33.03,31.1,29.8,25.9,29.93,32.4,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72009.88906,6.009724711666667,1228,140,350,100
2020-08-19 09:16:24,18.7,22.2,20.9,20.7,24.7,1,1,1,1,0,32.0,31.5,28.0,32.4,31.4,20.0,20.0,21.0,20.0,21.0,117,2100,11,9,-803,1092,752,752,412,1160,350,350,100,100,100,24.252631578947373,29.796315789473677,1.2698701138852453,58820.0,4.899166666666666,23.35,23.8,23.0,21.9,23.37,23.0,21.63,23.7,29.3,23.3,25.4,24.73,24.5,25.97,26.5,25.2,24.75,23.2,24.2,29.45,30.53,28.5,30.13,24.45,29.6,27.2,30.8,31.2,30.1,25.77,34.3,33.23,30.97,29.8,25.9,30.2,32.9,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74693.7601,6.112652048333333,1228,140,350,100
2020-08-19 09:21:57,20.0,23.8,20.9,20.7,25.1,1,1,1,1,0,31.9,31.3,28.1,31.3,31.3,20.0,20.0,21.0,20.0,21.0,118,2101,12,10,-804,1092,752,752,412,1160,350,350,100,100,100,23.946315789473687,29.55315789473684,1.256628697360479,58820.0,4.901666666666666,22.95,23.55,23.0,21.9,23.07,22.7,21.43,22.9,29.1,22.7,25.2,24.33,24.2,25.7,26.7,25.0,24.3,22.7,23.55,29.05,30.3,28.4,30.17,24.15,29.4,27.07,30.4,31.2,29.7,25.63,34.0,32.97,30.87,29.5,25.7,29.97,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73914.89998,6.192027503333333,1228,140,350,100
2020-08-19 09:27:29,19.8,15.6,19.9,19.9,24.5,1,1,1,1,0,31.4,30.7,26.1,31.0,31.0,20.0,20.0,21.0,20.0,21.0,119,2102,13,11,-805,1092,752,752,412,1160,350,350,100,100,100,23.402631578947368,29.149999999999995,1.2794662665545284,58970.0,4.907916666666667,21.4,23.0,22.9,21.83,22.13,21.8,20.93,21.9,28.8,22.2,24.87,23.87,23.67,25.5,26.1,24.8,23.8,22.3,22.85,28.2,29.97,28.33,29.97,23.55,28.6,26.7,29.8,31.0,29.3,25.43,33.53,32.9,30.57,29.3,25.5,29.53,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75450.12574,6.223542738333333,1228,140,350,100
2020-08-19 09:33:02,19.5,18.5,20.4,19.9,24.5,1,1,1,1,0,31.4,31.1,26.8,30.9,30.9,20.0,20.0,21.0,20.0,21.0,120,2103,14,12,-806,1092,752,752,412,1160,350,350,100,100,100,23.313157894736843,29.04368421052631,1.2867410272075095,58760.0,4.9054166666666665,21.4,22.9,22.8,21.77,22.13,21.8,20.93,21.9,28.7,22.2,24.7,23.9,23.7,25.37,26.1,24.6,23.5,22.0,22.55,27.95,29.9,28.27,29.93,23.55,28.6,26.63,29.8,31.0,29.3,25.17,33.43,32.8,30.4,29.3,25.3,29.3,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75608.90276,6.2941261875,1228,140,350,100
2020-08-19 09:38:32,19.5,18.0,20.4,20.3,24.7,1,1,1,1,0,31.5,30.7,26.2,30.9,30.8,20.0,20.0,21.0,20.0,21.0,121,2104,15,13,-807,1092,752,752,412,1160,350,350,100,100,100,23.062631578947364,28.83736842105263,1.2619770735730496,58700.0,4.894166666666666,20.75,22.55,22.65,21.47,22.17,21.8,20.97,21.6,28.4,21.9,24.67,23.57,23.47,25.27,26.1,24.5,23.05,21.3,22.0,27.2,29.53,27.9,29.83,23.45,28.6,26.57,29.6,30.8,28.8,25.1,33.27,32.6,30.33,29.3,25.3,28.93,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74078.05421999999,6.236956540833333,1228,140,350,100
2020-08-19 09:44:03,19.5,18.5,20.2,20.3,24.8,1,1,1,1,0,31.3,30.6,26.2,30.7,30.8,20.0,20.0,21.0,20.0,21.0,122,2105,16,14,-808,1092,752,752,412,1160,350,350,100,100,100,23.052105263157895,28.798947368421057,1.2529990884788007,58870.0,4.89875,20.75,22.35,22.5,21.47,22.33,21.9,20.97,21.5,28.4,21.9,24.67,23.5,23.47,25.23,26.1,24.5,23.15,21.3,22.0,27.2,29.47,28.0,29.8,23.55,28.7,26.57,29.6,30.5,28.8,25.1,33.1,32.53,30.23,29.2,25.1,28.93,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73764.05634,6.16008794,1228,140,350,100
2020-08-19 09:49:45,19.5,18.7,20.8,20.5,24.7,1,1,1,1,0,31.1,30.8,26.3,30.5,30.7,20.0,20.0,21.0,20.0,21.0,123,2106,17,15,-809,1092,752,752,412,1160,350,350,100,100,100,23.079473684210527,28.811052631578946,1.2492715174898117,58820.0,4.90375,20.8,22.45,22.6,21.47,22.37,22.0,20.97,21.6,28.4,22.0,24.67,23.43,23.47,25.23,26.1,24.5,23.15,21.3,22.0,27.1,29.3,28.0,29.7,23.55,28.7,26.6,29.8,30.5,28.8,25.1,33.07,32.6,30.23,29.3,25.2,28.93,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73482.15066,6.135258625,1228,140,350,100
2020-08-19 09:55:13,19.5,19.0,20.9,20.4,24.5,1,1,1,1,0,31.3,30.9,26.4,30.9,30.7,20.0,20.0,21.0,20.0,21.0,124,2107,18,16,-810,1092,752,752,412,1160,350,350,100,100,100,23.181578947368422,28.862105263157893,1.248186487593346,58940.0,4.906666666666666,20.9,22.55,22.6,21.47,22.57,22.1,21.07,21.9,28.4,22.2,24.73,23.5,23.53,25.23,26.1,24.7,23.3,21.5,22.1,27.2,29.47,28.0,29.77,23.75,28.7,26.63,29.8,30.5,29.0,25.1,33.2,32.6,30.23,29.1,25.3,29.03,31.4,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73568.11158,6.127094260000001,1228,140,350,100
2020-08-19 10:00:44,28.9,20.7,21.4,27.0,27.2,0,1,1,0,0,32.4,31.8,27.9,30.8,31.0,21.0,21.0,21.0,21.0,21.0,-1,2108,19,-1,-811,1092,752,752,412,1160,350,350,100,100,100,24.107894736842105,29.57263157894737,1.12562803391947,58930.0,4.91125,22.05,23.75,24.0,23.53,23.6,23.6,22.07,22.6,28.7,23.1,25.33,24.27,24.27,25.83,26.9,25.0,24.0,22.4,23.05,28.25,30.43,29.2,30.67,24.75,30.1,27.43,31.0,30.5,29.7,25.57,33.67,32.9,30.57,29.3,25.9,29.87,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66333.26004,5.829223817499999,1228,140,350,100
2020-08-19 10:06:20,21.7,20.0,20.9,28.5,28.1,1,1,1,0,0,34.0,32.9,28.5,30.5,32.0,21.0,21.0,21.0,21.0,21.0,1,2109,20,-2,-812,1092,752,752,412,1160,350,350,100,100,100,25.744210526315793,30.50526315789474,1.2524024598153096,58760.0,4.90375,24.05,26.55,27.1,26.5,25.03,25.0,22.3,23.5,29.1,24.6,25.43,26.33,26.63,28.17,29.2,25.8,25.25,23.9,24.7,30.05,32.6,31.47,31.93,25.5,31.3,28.17,31.9,31.0,30.6,25.77,34.87,33.27,31.47,29.5,26.1,30.87,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73591.16854,5.8301845241666665,1228,140,350,100
2020-08-19 10:11:51,19.1,19.4,20.5,29.3,25.1,1,1,1,0,0,33.4,32.4,27.8,30.4,31.7,20.0,21.0,21.0,21.0,21.0,2,2110,21,-3,-813,1092,752,752,412,1160,350,350,100,100,100,24.940000000000005,30.22947368421053,1.234940588234299,58750.0,4.89625,22.5,24.35,24.0,22.57,25.27,25.2,22.07,22.8,29.1,23.0,25.43,25.97,25.7,27.6,28.5,25.8,25.45,23.8,24.75,29.15,31.4,29.67,30.97,25.5,31.3,28.17,31.9,31.0,30.6,25.83,34.87,33.27,31.47,29.5,26.1,31.03,32.2,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72552.75956,6.0893303375,1228,140,350,100
2020-08-19 10:17:20,18.3,18.8,20.5,29.8,24.7,1,1,1,0,0,33.0,32.2,27.5,30.4,31.6,20.0,20.0,21.0,21.0,21.0,3,2111,22,-4,-814,1092,752,752,412,1160,350,350,100,100,100,24.72789473684211,30.17,1.2391668793828055,59040.0,4.907916666666667,21.9,23.9,23.35,21.8,25.5,25.3,21.93,22.4,29.3,22.6,25.57,25.63,25.3,27.4,28.1,26.0,25.55,23.6,24.7,28.85,30.9,29.03,30.73,25.5,31.3,28.17,31.9,31.0,30.6,25.97,34.87,33.27,31.47,29.5,26.3,31.2,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73160.41256,6.0713821716666665,1228,140,350,100
2020-08-19 10:22:48,17.9,17.7,19.9,20.3,24.5,1,1,1,1,0,31.3,30.9,27.6,30.8,31.6,20.0,20.0,21.0,21.0,21.0,4,2112,23,1,-815,1092,752,752,412,1160,350,350,100,100,100,23.935789473684213,30.04947368421053,1.303919880946386,58640.0,4.903333333333333,20.9,22.75,22.65,21.37,24.17,23.7,21.9,22.6,29.3,22.0,25.9,24.2,24.27,25.67,26.3,26.1,25.15,22.9,22.95,28.0,30.03,28.43,30.17,25.5,31.3,28.17,31.9,31.0,30.6,26.23,34.87,33.27,31.47,29.5,26.3,30.37,33.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76461.86181999999,6.234261432499999,1228,140,350,100
2020-08-19 10:28:21,18.7,19.4,20.3,21.0,24.4,1,1,1,1,0,31.9,31.4,26.7,31.3,31.1,20.0,20.0,21.0,21.0,21.0,5,2113,24,2,-816,1092,752,752,412,1160,350,350,100,100,100,23.515263157894736,29.400526315789474,1.233656643610541,59040.0,4.903333333333333,21.05,22.7,22.45,21.33,22.97,22.5,21.47,21.9,29.1,22.0,25.43,23.97,23.9,25.57,26.5,24.9,23.85,22.2,23.0,27.5,29.8,28.2,30.03,24.45,29.9,27.23,30.5,31.7,29.4,25.7,33.7,32.87,30.73,29.5,25.9,29.67,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72835.08824,6.220706252499999,1228,140,350,100
2020-08-19 10:33:52,18.7,19.1,20.5,21.6,24.8,1,1,1,1,0,32.2,31.4,26.8,31.3,31.1,20.0,20.0,21.0,21.0,21.0,6,2114,25,3,-817,1092,752,752,412,1160,350,350,100,100,100,23.853157894736842,29.5821052631579,1.2452920691440323,58700.0,4.905833333333333,21.2,23.05,22.85,21.87,23.53,23.4,21.97,22.1,29.1,22.4,25.67,24.2,24.07,25.9,26.7,25.2,24.15,22.5,23.35,27.65,29.93,28.4,30.2,24.75,30.3,27.6,31.2,31.5,29.7,25.83,33.83,33.0,30.97,29.5,26.1,29.77,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73098.64446,6.080572195833334,1228,140,350,100
2020-08-19 10:39:22,19.0,18.7,20.5,21.8,24.8,1,1,1,1,0,32.1,31.4,27.1,31.0,31.0,20.0,20.0,21.0,21.0,21.0,7,2115,26,4,-818,1092,752,752,412,1160,350,350,100,100,100,23.873684210526314,29.628947368421056,1.2470264366704045,58760.0,4.894166666666666,21.15,23.1,22.8,21.83,23.6,23.4,22.03,22.0,29.1,22.4,25.73,24.3,24.13,25.93,26.7,25.2,24.15,22.7,23.35,27.7,29.93,28.4,30.27,24.85,30.3,27.73,31.2,31.5,29.7,25.97,33.9,33.03,30.97,29.5,26.1,29.7,32.0,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73275.27342,6.098913244999999,1228,140,350,100
2020-08-19 10:44:51,19.0,18.5,20.5,21.9,24.5,1,1,1,1,0,32.0,31.3,26.8,31.0,31.0,20.0,20.0,21.0,21.0,21.0,8,2116,27,5,-819,1092,752,752,412,1160,350,350,100,100,100,23.835789473684212,29.58842105263158,1.2430233738122682,58930.0,4.90375,21.05,23.05,22.8,21.83,23.63,23.4,22.07,21.9,29.1,22.4,25.73,24.3,24.0,25.97,26.7,25.2,24.05,22.5,23.2,27.5,29.8,28.4,30.2,24.85,30.3,27.8,31.3,31.5,29.6,25.97,33.83,33.03,31.03,29.5,26.1,29.67,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73251.36742,6.105276701666666,1228,140,350,100
2020-08-19 10:50:20,19.0,18.5,20.4,21.8,24.7,1,1,1,1,0,32.2,31.1,26.6,30.8,31.0,20.0,20.0,21.0,21.0,21.0,9,2117,28,6,-820,1092,752,752,412,1160,350,350,100,100,100,23.82210526315789,29.557894736842105,1.248959655186369,58760.0,4.90375,20.95,23.1,22.8,21.83,23.67,23.4,22.07,21.9,29.1,22.4,25.73,24.3,24.07,25.9,26.7,25.2,24.05,22.3,23.15,27.45,29.8,28.37,30.2,24.85,30.4,27.73,31.3,31.5,29.4,25.9,33.8,33.03,30.97,29.5,26.1,29.57,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73388.86934,6.110009864999999,1228,140,350,100
2020-08-19 10:55:49,19.0,18.7,20.4,22.1,24.7,1,1,1,1,0,32.2,31.4,26.5,30.6,31.0,20.0,20.0,21.0,21.0,21.0,10,2118,29,7,-821,1092,752,752,412,1160,350,350,100,100,100,23.847894736842104,29.6221052631579,1.2426923903387186,58920.0,4.903333333333333,21.05,23.05,22.85,21.83,23.73,23.4,22.07,21.9,29.1,22.4,25.73,24.27,24.1,26.03,26.7,25.2,24.05,22.5,23.15,27.75,29.9,28.4,30.27,24.85,30.4,27.8,31.5,31.5,29.7,25.97,33.9,32.97,30.97,29.5,26.1,29.57,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73219.43564,6.108679374166667,1228,140,350,100
2020-08-19 11:01:25,19.1,18.5,20.5,21.8,24.7,1,1,1,1,0,32.1,31.4,26.7,30.6,31.0,20.0,20.0,21.0,21.0,21.0,11,2119,30,8,-822,1092,752,752,412,1160,350,350,100,100,100,23.881052631578946,29.62684210526316,1.2487745802967742,59140.0,4.9191666666666665,21.05,23.15,22.8,21.87,23.73,23.4,22.07,21.9,29.1,22.4,25.73,24.33,24.13,26.03,26.7,25.4,24.15,22.5,23.3,27.65,30.03,28.4,30.17,24.85,30.6,27.77,31.5,31.5,29.7,26.0,33.77,33.03,30.97,29.5,26.1,29.57,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73852.52868,6.127998513333333,1228,140,350,100
2020-08-19 11:07:01,19.0,18.5,20.5,17.7,24.5,1,1,1,1,0,31.9,31.3,26.8,30.5,30.9,20.0,20.0,21.0,21.0,21.0,12,2120,31,9,-823,1092,752,752,412,1160,350,350,100,100,100,23.728421052631578,29.483684210526313,1.2752132219564631,59150.0,4.92875,21.05,23.05,22.95,21.87,23.33,22.8,21.5,21.9,29.1,22.4,25.43,24.33,24.13,25.9,26.7,25.0,23.95,22.3,23.15,27.55,29.87,28.4,30.23,24.4,30.1,27.6,31.0,31.5,29.7,25.7,33.77,33.03,30.97,29.5,25.7,29.47,31.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75428.86208,6.220057948333334,1228,140,350,100
2020-08-19 11:12:29,18.8,18.5,20.3,17.7,24.5,1,1,1,1,0,31.4,31.5,26.6,29.7,30.9,20.0,20.0,21.0,21.0,21.0,13,2121,32,10,-824,1092,752,752,412,1160,350,350,100,100,100,23.291578947368418,28.91157894736842,1.251357305227597,58870.0,4.9174999999999995,20.9,22.9,22.75,21.63,22.03,21.6,20.93,21.7,28.7,22.2,24.67,24.13,23.9,25.9,26.7,24.1,23.2,21.8,22.8,27.3,29.67,28.2,30.03,23.45,28.7,26.6,29.6,31.0,29.0,25.17,33.37,32.6,30.73,29.5,25.1,28.93,31.0,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73667.40456,6.212344443333333,1228,140,350,100
2020-08-19 11:18:00,20.2,18.5,19.0,21.8,25.0,1,1,1,1,0,32.0,31.1,27.1,30.4,30.9,20.0,20.0,21.0,21.0,21.0,14,2122,33,11,-825,1092,752,752,412,1160,350,350,100,100,100,23.621052631578948,29.257368421052632,1.2534874629794046,58920.0,4.907916666666667,20.95,23.05,22.8,21.8,23.07,22.8,21.83,21.7,28.8,22.2,25.37,24.13,23.97,26.03,26.7,24.8,23.6,22.2,23.0,27.3,29.7,28.27,30.2,24.25,29.9,27.3,30.8,31.0,29.3,25.53,33.57,32.7,30.73,29.5,25.7,29.17,31.4,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73855.48132,6.146786911666667,1228,140,350,100
2020-08-19 11:23:28,19.9,18.3,15.7,21.4,25.1,1,1,1,1,0,31.8,31.1,27.3,30.8,30.9,20.0,20.0,21.0,21.0,21.0,15,2123,34,12,-826,1092,752,752,412,1160,350,350,100,100,100,23.47,29.147368421052636,1.2378970885693268,58810.0,4.9054166666666665,20.3,22.8,22.95,21.87,22.83,22.7,21.7,20.8,28.8,21.9,25.53,23.83,23.1,26.47,27.3,25.0,23.5,21.8,22.75,26.85,29.6,28.37,30.43,24.15,29.8,27.47,30.8,31.0,28.0,25.7,33.1,32.43,30.97,29.5,26.0,29.03,30.8,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72800.72778,6.110675379166667,1228,140,350,100
2020-08-19 11:28:58,19.9,19.2,22.9,21.8,25.0,1,1,1,1,0,32.6,32.0,27.5,31.5,31.0,20.0,20.0,21.0,21.0,21.0,16,2124,35,13,-827,1092,752,752,412,1160,350,350,100,100,100,24.05421052631579,29.570526315789476,1.2216802683009407,58810.0,4.900833333333333,20.95,23.2,23.6,22.27,23.5,23.4,22.07,22.2,29.1,22.9,25.73,24.83,23.73,26.8,27.7,25.4,24.1,22.3,23.25,27.35,29.97,28.7,30.57,24.65,30.1,27.67,31.2,31.0,29.9,25.97,33.83,32.7,31.23,29.7,26.3,29.4,31.5,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71847.01658,6.026989348333334,1228,140,350,100
2020-08-19 11:34:34,19.0,18.7,22.9,22.3,24.7,1,1,1,1,0,32.8,32.0,28.0,31.6,31.1,20.0,20.0,21.0,20.0,21.0,17,2125,36,14,-828,1092,752,752,412,1160,350,350,100,100,100,24.521052631578947,30.084210526315786,1.2326922848667001,58760.0,4.89875,21.4,23.4,23.75,22.43,24.07,23.7,22.43,23.1,29.5,23.5,26.13,25.87,24.2,27.07,27.7,25.8,24.8,23.0,24.05,27.9,30.37,29.03,30.7,25.2,30.6,28.1,31.7,31.5,31.3,26.37,34.37,33.33,31.63,29.8,26.6,30.1,32.2,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72432.99866,6.011667301666666,1228,140,350,100
2020-08-19 11:40:05,19.1,20.0,24.4,22.8,24.5,1,1,1,1,0,33.0,31.9,28.0,32.5,31.3,20.0,21.0,21.0,21.0,21.0,18,2126,37,15,-829,1092,752,752,412,1160,350,350,100,100,100,24.87842105263158,30.39157894736842,1.2324090344267364,58930.0,4.90375,22.0,23.7,23.8,22.43,24.53,24.3,22.73,23.7,30.0,23.8,26.47,26.5,24.4,27.13,27.7,26.2,25.15,23.6,24.55,28.25,30.47,29.23,30.9,25.65,31.0,28.47,32.2,31.7,31.5,26.57,34.9,33.63,31.77,29.8,26.9,30.5,32.7,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72625.86439999999,6.044119294166666,1228,140,350,100
2020-08-19 11:45:35,19.0,19.1,21.8,22.8,24.7,1,1,1,1,0,33.0,32.0,27.8,32.4,31.3,20.0,21.0,21.0,20.0,21.0,19,2127,38,16,-830,1092,752,752,412,1160,350,350,100,100,100,24.69578947368421,30.317894736842103,1.2288826203872638,58800.0,4.9054166666666665,21.75,23.6,23.55,22.37,24.6,24.3,22.73,23.3,29.8,23.5,26.47,25.8,24.47,26.73,27.3,26.2,25.1,23.4,24.25,28.25,30.53,29.07,30.67,25.55,31.3,28.47,32.2,31.9,31.0,26.57,34.7,33.5,31.63,29.8,26.9,30.47,32.4,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72258.29808,6.036840103333333,1228,140,350,100
2020-08-19 11:51:05,19.1,18.8,19.9,21.6,24.8,1,1,1,1,0,31.8,31.5,26.9,31.8,31.4,20.0,20.0,21.0,20.0,21.0,20,2128,39,17,-831,1092,752,752,412,1160,350,350,100,100,100,24.277894736842107,30.04578947368421,1.26959941326194,58870.0,4.902916666666666,21.55,23.25,23.15,22.0,24.1,23.7,22.3,22.9,29.7,23.1,26.07,25.03,24.4,26.03,26.5,26.0,24.9,23.0,23.6,28.1,30.4,28.73,30.4,25.1,30.6,28.0,31.9,31.9,30.2,26.37,34.5,33.5,31.17,29.8,26.5,30.23,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74741.31746,6.124983980833333,1228,140,350,100
2020-08-19 11:56:36,12.8,18.5,19.8,21.6,23.5,1,1,1,1,0,30.6,31.1,27.1,30.8,31.0,20.0,20.0,21.0,20.0,21.0,21,2129,40,18,-832,1092,752,752,412,1160,350,350,100,100,100,23.61315789473684,29.552105263157895,1.2770272910788547,58880.0,4.90625,20.9,21.85,21.9,20.97,23.43,23.0,21.83,22.2,29.3,21.9,25.8,24.07,23.83,25.47,27.0,25.6,24.15,22.3,23.15,27.6,29.67,27.8,29.63,24.75,29.9,27.5,31.2,31.7,29.4,26.1,33.97,33.03,30.8,29.5,26.3,29.77,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.3669,6.247195181666667,1228,140,350,100
2020-08-19 12:02:07,19.5,18.1,19.8,20.5,24.9,1,1,1,1,0,30.6,30.9,27.5,30.5,31.0,20.0,20.0,21.0,20.0,21.0,22,2130,41,19,-833,1092,752,752,412,1160,350,350,100,100,100,23.362631578947372,29.266842105263162,1.2516582209188587,58930.0,4.9087499999999995,20.55,21.65,21.95,21.3,22.67,22.1,21.3,22.1,29.1,21.5,25.27,23.63,23.8,25.27,28.1,25.0,23.85,22.0,22.75,27.35,29.43,27.53,29.67,24.0,29.0,27.03,30.8,31.5,29.3,25.83,33.67,32.83,30.4,29.1,26.1,29.73,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73760.21896,6.2063160774999995,1228,140,350,100
2020-08-19 12:07:39,22.1,19.4,20.8,20.5,26.9,1,1,1,1,0,31.1,31.4,26.8,30.5,31.3,20.0,20.0,21.0,20.0,21.0,23,2131,42,20,-834,1092,752,752,412,1160,350,350,100,100,100,23.826842105263157,29.415263157894735,1.2427244762664842,58830.0,4.906666666666666,21.4,22.85,23.65,23.63,22.47,22.1,21.23,22.1,28.8,22.2,25.2,24.03,24.33,26.37,29.2,24.8,23.7,21.8,22.85,27.75,30.33,28.97,31.23,23.95,29.0,26.63,30.3,31.2,29.4,25.5,33.83,32.83,30.87,29.5,25.7,29.57,32.0,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73109.48094,6.119570829166666,1228,140,350,100
