Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-19 12:13:09,23.6,18.8,20.5,20.2,27.2,1,1,1,1,0,32.4,31.7,27.1,30.0,31.4,20.0,20.0,21.0,20.0,21.0,24,2132,43,21,-835,1092,752,752,412,1160,350,350,100,100,100,24.038421052631577,29.423684210526314,1.2796349863635188,58760.0,4.899583333333333,21.95,23.95,24.7,24.53,22.47,22.0,21.2,22.1,28.8,22.9,24.8,24.43,24.77,26.93,28.5,24.7,23.7,21.8,22.5,28.1,30.7,29.57,31.0,23.85,29.0,26.77,30.1,31.0,29.4,25.27,33.93,32.9,31.3,30.0,25.3,29.43,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.3518,6.179201364166666,1228,140,350,100
2020-08-19 12:18:39,21.6,19.1,20.3,20.0,25.6,1,1,1,1,0,31.5,31.4,26.6,30.3,31.1,20.0,20.0,21.0,20.0,21.0,25,2133,44,22,-836,1092,752,752,412,1160,350,350,100,100,100,23.44736842105263,29.069999999999997,1.2560500487424373,58650.0,4.892083333333333,21.35,23.0,23.35,22.53,22.2,21.8,20.93,21.7,28.7,22.2,24.67,23.8,24.17,26.2,27.5,24.5,23.3,21.5,22.1,27.65,30.03,28.7,30.43,23.45,28.6,26.6,29.6,31.0,29.0,25.1,33.4,32.7,30.87,29.8,25.3,29.0,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73667.33536,6.202445298333332,1228,140,350,100
2020-08-19 12:24:08,17.6,19.4,20.3,19.9,24.8,1,1,1,1,0,31.3,30.7,26.3,30.5,31.0,20.0,20.0,21.0,20.0,21.0,26,2134,45,23,-837,1092,752,752,412,1160,350,350,100,100,100,23.306315789473683,28.881052631578942,1.2889660238525074,58640.0,4.887083333333333,21.25,23.1,23.65,22.5,22.0,21.6,20.87,21.7,28.7,22.0,24.4,23.63,23.97,26.0,26.7,24.3,23.15,21.3,22.0,27.65,29.97,28.8,29.97,23.25,28.6,26.57,29.6,30.8,28.6,24.9,33.1,32.57,30.7,29.8,24.9,28.93,31.0,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75584.96764,6.2188459583333335,1228,140,350,100
2020-08-19 12:29:37,21.2,19.5,20.5,20.0,25.6,1,1,1,1,0,31.7,30.9,26.4,30.2,30.9,20.0,20.0,21.0,20.0,21.0,27,2135,46,24,-838,1092,752,752,412,1160,350,350,100,100,100,23.24473684210526,28.882631578947368,1.2837668107798272,58880.0,4.8966666666666665,21.2,23.0,23.15,22.27,22.13,21.8,20.9,21.8,28.4,22.0,24.47,23.63,23.77,25.53,26.5,24.3,23.2,21.5,22.1,27.55,29.83,28.37,29.97,23.45,28.6,26.57,29.6,30.7,28.8,24.9,33.2,32.63,30.4,29.5,25.1,29.0,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75588.18982,6.298881560833334,1228,140,350,100
2020-08-19 12:35:05,21.2,19.2,20.5,19.9,24.9,1,1,1,1,0,31.4,30.8,26.6,30.3,30.8,20.0,20.0,21.0,20.0,21.0,28,2136,47,25,-839,1092,752,752,412,1160,350,350,100,100,100,23.117368421052632,28.81894736842105,1.2585599897884077,58880.0,4.906666666666666,21.05,22.55,22.65,21.6,22.2,21.8,20.87,21.7,28.4,22.0,24.47,23.57,23.57,25.3,26.3,24.3,23.2,21.5,22.2,27.3,29.47,28.07,29.83,23.45,28.6,26.57,29.6,30.5,28.8,24.9,33.17,32.57,30.23,29.3,25.1,28.93,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74104.0122,6.237175084166666,1228,140,350,100
2020-08-19 12:40:39,19.6,19.4,20.3,20.3,24.5,1,1,1,1,0,30.9,30.6,26.4,31.0,30.7,20.0,20.0,21.0,20.0,21.0,29,2137,48,26,-840,1092,752,752,412,1160,350,350,100,100,100,23.136842105263156,28.839999999999996,1.2531697658025935,58930.0,4.9087499999999995,21.05,22.6,22.55,21.5,22.4,22.0,20.97,21.7,28.4,21.9,24.63,23.57,23.53,25.3,26.1,24.5,23.2,21.5,22.2,27.45,29.5,28.0,29.73,23.55,28.7,26.57,29.8,30.5,28.8,24.93,33.1,32.6,30.23,29.3,25.1,28.97,31.4,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73849.29430000001,6.1647211041666665,1228,140,350,100
2020-08-19 12:46:10,18.5,19.0,20.3,20.4,24.4,1,1,1,1,0,31.3,30.7,26.3,30.9,30.7,20.0,20.0,21.0,20.0,21.0,30,2138,49,27,-841,1092,752,752,412,1160,350,350,100,100,100,23.095263157894735,28.792105263157893,1.2494662373816459,59140.0,4.919583333333333,20.9,22.45,22.45,21.5,22.43,22.0,21.07,21.6,28.4,21.9,24.67,23.43,23.43,25.23,26.1,24.5,23.15,21.5,22.1,27.3,29.47,27.97,29.73,23.55,28.7,26.6,29.8,30.5,28.8,25.0,33.03,32.53,30.17,29.1,25.1,28.87,31.2,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73893.43328,6.1559469825,1228,140,350,100
2020-08-19 12:51:42,19.1,19.0,20.3,20.5,24.7,1,1,1,1,0,31.0,30.7,26.6,30.7,30.6,20.0,20.0,21.0,20.0,21.0,31,2139,50,28,-842,1092,752,752,412,1160,350,350,100,100,100,23.110000000000003,28.81578947368421,1.257673676111263,59160.0,4.929166666666666,20.9,22.55,22.45,21.47,22.43,22.0,21.07,21.6,28.4,22.0,24.67,23.37,23.5,25.23,26.1,24.5,23.25,21.5,22.1,27.3,29.4,28.0,29.83,23.55,28.7,26.63,29.8,30.5,28.8,25.03,33.07,32.6,30.23,29.1,25.1,28.93,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74403.97468,6.1790586649999995,1228,140,350,100
2020-08-19 12:57:16,19.5,19.2,20.4,20.5,24.8,1,1,1,1,0,31.1,30.7,26.4,30.5,30.6,20.0,20.0,21.0,20.0,21.0,32,2140,51,29,-843,1092,752,752,412,1160,350,350,100,100,100,23.103684210526314,28.806315789473683,1.2558361373033007,59130.0,4.92875,20.9,22.5,22.45,21.4,22.47,22.0,21.07,21.6,28.4,21.9,24.67,23.43,23.5,25.23,26.1,24.5,23.25,21.5,22.1,27.3,29.37,28.0,29.77,23.55,28.7,26.63,29.8,30.5,28.8,24.97,33.03,32.53,30.17,29.1,25.1,28.93,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74257.5908,6.194231894999999,1228,140,350,100
2020-08-19 13:02:45,19.4,19.4,20.4,20.5,24.7,1,1,1,1,0,31.1,30.6,26.5,30.5,30.6,20.0,20.0,21.0,20.0,21.0,33,2141,52,30,-844,1092,752,752,412,1160,350,350,100,100,100,23.145263157894735,28.83421052631579,1.25687724012811,58880.0,4.917083333333333,21.05,22.45,22.45,21.47,22.5,22.0,21.07,21.7,28.4,22.0,24.67,23.5,23.53,25.17,26.1,24.5,23.3,21.7,22.2,27.3,29.47,28.0,29.77,23.65,28.7,26.63,29.8,30.5,28.8,25.0,33.1,32.6,30.17,29.1,25.1,28.93,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74004.9319,6.1776051125,1228,140,350,100
2020-08-19 13:08:20,19.2,15.5,20.3,20.4,24.7,1,1,1,1,0,30.7,30.6,25.9,30.4,30.6,20.0,20.0,21.0,20.0,21.0,34,2142,53,31,-845,1092,752,752,412,1160,350,350,100,100,100,23.01473684210526,28.75052631578947,1.2743403742791264,58990.0,4.91125,20.55,22.45,22.45,21.33,22.37,22.0,21.0,21.4,28.4,21.9,24.53,23.5,23.47,25.13,26.1,24.5,23.15,21.2,21.85,27.1,29.3,27.8,29.67,23.55,28.7,26.63,29.8,30.5,28.8,24.97,33.17,32.6,30.17,29.1,25.1,28.8,31.0,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75173.33868,6.215761274166667,1228,140,350,100
2020-08-19 13:13:50,19.2,16.8,20.7,20.3,25.1,1,1,1,1,0,30.6,30.5,26.2,30.3,30.7,20.0,20.0,21.0,20.0,21.0,35,2143,54,32,-846,1092,752,752,412,1160,350,350,100,100,100,23.01684210526316,28.70421052631579,1.2408240817505822,58700.0,4.90375,20.4,22.8,22.45,21.4,22.37,22.0,20.97,21.6,28.4,22.0,24.53,24.0,23.63,25.57,26.5,24.1,22.95,20.5,21.15,27.1,29.37,27.8,29.83,23.35,29.0,26.53,29.8,30.5,29.0,24.9,33.33,32.33,30.3,29.1,24.9,28.67,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72836.3736,6.167071345,1228,140,350,100
2020-08-19 13:19:20,28.9,23.1,21.7,27.4,27.6,0,1,1,0,0,32.5,31.8,28.9,30.8,31.4,21.0,21.0,21.0,21.0,21.0,-1,2144,55,-1,-847,1092,752,752,412,1160,350,350,100,100,100,24.449473684210528,29.831578947368417,1.1107100643215198,58750.0,4.89375,22.95,24.4,24.15,23.7,23.8,23.9,22.3,23.1,28.8,23.5,25.47,25.13,24.77,26.27,27.5,25.0,24.3,22.3,23.2,28.7,30.67,29.1,30.67,24.9,30.9,27.7,31.5,30.8,30.3,25.57,34.43,33.0,31.0,29.4,25.9,29.73,32.2,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65254.21628,5.753774578333333,1228,140,350,100
2020-08-19 13:24:53,21.7,24.2,21.2,29.0,27.6,1,1,1,0,0,34.0,33.0,29.9,30.8,32.0,21.0,21.0,21.0,21.0,21.0,1,2145,56,-2,-848,1092,752,752,412,1160,350,350,100,100,100,26.50263157894737,31.01421052631579,1.2791108586294428,58720.0,4.894583333333333,25.65,27.15,27.3,26.77,25.6,25.8,23.0,24.8,29.5,25.3,26.33,26.67,26.73,28.3,29.4,26.4,26.6,25.8,26.45,31.25,33.1,31.6,32.17,25.55,32.0,28.4,32.4,31.0,31.0,26.43,35.27,33.27,31.63,29.8,26.9,31.63,34.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75109.38962,5.848483579166666,1228,140,350,100
2020-08-19 13:30:26,19.2,21.4,20.7,29.7,25.0,1,1,1,0,0,32.9,32.5,28.1,30.5,31.7,20.0,21.0,21.0,21.0,21.0,2,2146,57,-3,-849,1092,752,752,412,1160,350,350,100,100,100,24.94736842105263,30.429473684210524,1.2542662868610857,58700.0,4.8925,22.45,24.35,24.0,22.57,25.5,25.3,22.17,22.8,29.3,22.9,25.5,25.67,25.37,27.47,28.3,26.0,25.8,23.9,24.65,29.3,31.5,29.67,30.97,25.55,32.0,28.4,32.4,31.0,31.0,25.9,35.27,33.27,31.63,29.8,26.3,31.17,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73625.43104,6.1972841941666665,1228,140,350,100
2020-08-19 13:35:55,18.3,17.2,20.2,29.9,24.7,1,1,1,0,0,32.7,31.9,26.8,30.4,31.6,20.0,20.0,21.0,21.0,21.0,3,2147,58,-4,-850,1092,752,752,412,1160,350,350,100,100,100,24.366842105263157,30.156315789473684,1.2596259945493786,58940.0,4.901666666666666,20.8,23.45,23.1,21.8,25.53,25.0,21.77,22.1,28.7,22.2,25.2,25.2,24.57,27.0,27.9,26.0,25.55,23.2,23.9,28.05,30.63,28.93,30.73,25.55,32.0,28.4,32.4,31.0,31.0,25.67,35.27,33.27,31.63,29.8,26.1,30.87,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74242.35612,6.161157798333333,1228,140,350,100
2020-08-19 13:41:31,18.3,18.3,19.5,19.9,24.5,1,1,1,1,0,31.4,30.7,27.5,30.5,31.5,20.0,20.0,21.0,21.0,21.0,4,2148,59,1,-851,1092,752,752,412,1160,350,350,100,100,100,23.458421052631582,30.169473684210523,1.3170189979388884,58860.0,4.908333333333333,20.15,22.25,22.55,21.37,23.4,22.8,21.33,22.1,28.8,21.5,25.73,23.7,23.53,25.2,26.1,26.0,24.7,22.3,22.2,27.05,29.77,28.27,30.03,27.2,32.7,29.13,33.1,32.4,29.9,25.97,34.5,33.5,31.67,29.8,25.9,29.8,32.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77519.73822,6.3234205975,1228,140,350,100
2020-08-19 13:47:02,19.5,18.4,20.4,20.7,24.7,1,1,1,1,0,31.9,31.3,26.5,30.3,31.0,20.0,20.0,21.0,21.0,21.0,5,2149,60,2,-852,1092,752,752,412,1160,350,350,100,100,100,23.29315789473684,29.123157894736845,1.2646834154208288,58540.0,4.891666666666667,20.45,22.55,22.65,21.57,22.63,22.1,21.3,21.6,28.7,21.9,25.27,23.83,23.57,25.5,26.5,24.7,23.55,21.8,22.4,26.95,29.63,28.17,30.07,24.05,29.4,27.0,30.3,31.5,29.3,25.5,33.57,32.63,30.57,29.5,25.5,29.3,31.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74034.56714,6.314762723333333,1228,140,350,100
2020-08-19 13:52:33,18.5,18.4,20.8,21.4,24.4,1,1,1,1,0,31.8,31.1,26.8,30.6,30.9,20.0,20.0,21.0,21.0,21.0,6,2150,61,3,-853,1092,752,752,412,1160,350,350,100,100,100,23.509999999999998,29.285789473684208,1.252721312584901,58860.0,4.891666666666667,20.55,22.75,22.65,21.63,23.2,22.8,21.77,21.6,28.8,22.0,25.5,24.07,23.77,25.7,26.7,24.8,23.65,22.0,22.75,27.05,29.67,28.2,30.13,24.45,30.0,27.47,30.8,31.2,29.3,25.63,33.5,32.8,30.73,29.5,25.9,29.4,31.1,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73735.17646,6.15707265,1228,140,350,100
2020-08-19 13:58:04,19.0,18.1,21.0,21.7,24.7,1,1,1,1,0,31.9,31.4,27.0,30.7,31.0,20.0,20.0,21.0,21.0,21.0,7,2151,62,4,-854,1092,752,752,412,1160,350,350,100,100,100,23.738421052631576,29.468421052631577,1.2524315576184784,58640.0,4.895833333333333,20.8,22.9,22.9,21.83,23.47,23.2,21.97,21.9,28.8,22.4,25.53,24.33,24.0,25.9,26.7,25.1,23.95,22.3,23.05,27.35,29.73,28.33,30.27,24.65,30.1,27.6,31.2,31.2,29.8,25.83,33.83,32.97,30.97,29.4,25.9,29.5,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73442.58654,6.132406791666666,1228,140,350,100
2020-08-19 14:03:39,18.8,18.1,21.2,21.8,24.7,1,1,1,1,0,32.2,31.5,26.9,30.9,30.9,20.0,20.0,21.0,21.0,21.0,8,2152,63,5,-855,1092,752,752,412,1160,350,350,100,100,100,23.883684210526315,29.573684210526313,1.250233568632875,58700.0,4.889166666666666,20.95,23.05,23.0,21.93,23.63,23.4,22.13,22.1,29.1,22.6,25.73,24.47,24.03,25.97,26.7,25.2,24.15,22.5,23.15,27.35,29.83,28.47,30.33,24.75,30.3,27.73,31.2,31.2,29.9,25.97,33.9,33.1,30.97,29.5,26.1,29.57,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73388.71048,6.117970709166666,1228,140,350,100
2020-08-19 14:09:10,19.2,18.3,21.0,22.1,24.8,1,1,1,1,0,32.2,31.5,27.1,30.9,30.9,20.0,20.0,21.0,21.0,21.0,9,2153,64,6,-856,1092,752,752,412,1160,350,350,100,100,100,23.94736842105263,29.643157894736845,1.2551662600194833,58760.0,4.894166666666666,20.95,23.05,23.1,21.93,23.7,23.6,22.13,22.1,29.1,22.7,25.73,24.57,24.07,26.07,26.9,25.2,24.15,22.7,23.25,27.45,29.93,28.57,30.37,24.85,30.5,27.83,31.5,31.2,29.9,26.03,33.9,33.13,31.03,29.5,26.1,29.7,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73753.56944,6.13092833,1228,140,350,100
2020-08-19 14:14:40,19.0,17.9,20.3,21.9,24.7,1,1,1,1,0,32.1,31.3,26.4,30.7,30.9,20.0,20.0,21.0,21.0,21.0,10,2154,65,7,-857,1092,752,752,412,1160,350,350,100,100,100,23.78578947368421,29.55421052631579,1.2536607388732848,58980.0,4.905833333333333,20.75,23.0,22.8,21.83,23.63,23.4,22.07,21.7,29.1,22.4,25.67,24.37,23.93,26.03,26.7,25.2,24.05,22.3,23.0,27.25,29.8,28.4,30.27,24.75,30.3,27.9,31.2,31.5,29.7,26.03,33.8,33.03,30.97,29.4,26.1,29.5,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73940.91038,6.153936659166666,1228,140,350,100
2020-08-19 14:20:13,18.7,17.9,20.3,21.8,24.3,1,1,1,1,0,32.0,31.4,26.7,30.5,30.9,20.0,20.0,21.0,21.0,21.0,11,2155,66,8,-858,1092,752,752,412,1160,350,350,100,100,100,23.754736842105263,29.476842105263156,1.258932741716202,58700.0,4.903333333333333,20.7,23.0,22.8,21.77,23.53,23.2,22.03,21.7,29.1,22.4,25.67,24.27,24.0,25.97,26.7,25.2,23.95,22.3,23.05,27.2,29.73,28.4,30.27,24.65,30.3,27.73,31.2,31.2,29.4,25.97,33.73,32.97,30.97,29.3,26.1,29.57,31.6,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73899.35194,6.160010929999999,1228,140,350,100
