Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-19 14:31:29,19.1,17.9,20.3,21.8,24.7,1,1,1,1,0,31.8,31.1,26.7,30.6,30.9,20.0,20.0,21.0,21.0,21.0,13,1,68,10,-860,1092,752,752,412,1160,350,350,100,100,100,23.689473684210526,29.43578947368421,1.2443118042674557,58760.0,4.89625,20.65,22.9,22.8,21.7,23.5,23.2,21.97,21.6,29.1,22.3,25.53,24.17,23.93,25.9,26.7,25.2,23.85,22.2,22.9,27.2,29.73,28.33,30.27,24.65,30.3,27.73,31.2,31.2,29.4,25.9,33.73,32.9,30.97,29.3,26.0,29.4,31.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73115.76162,6.117304804166666,1228,140,350,100
2020-08-19 14:36:57,19.9,18.0,20.5,21.9,25.0,1,1,1,1,0,31.9,31.4,26.7,30.4,30.9,20.0,20.0,21.0,21.0,21.0,14,2,69,11,-861,1092,752,752,412,1160,350,350,100,100,100,23.797368421052628,29.49421052631579,1.2598539325553135,59030.0,4.907916666666667,20.8,23.15,23.1,22.07,23.47,23.2,22.0,21.7,28.9,22.4,25.7,24.3,24.13,26.03,26.9,25.2,23.85,22.3,22.95,27.3,29.87,28.47,30.43,24.65,30.3,27.73,31.2,31.2,29.4,25.97,33.83,33.0,30.97,29.3,26.1,29.4,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74369.17764000001,6.1452058025,1228,140,350,100
2020-08-19 14:42:28,19.1,17.9,20.5,21.8,24.7,1,1,1,1,0,32.0,31.3,26.8,30.6,30.9,20.0,20.0,21.0,21.0,21.0,15,3,70,12,-862,1092,752,752,412,1160,350,350,100,100,100,23.756842105263157,29.44315789473684,1.252596931042509,58750.0,4.9075,20.8,23.05,23.0,21.87,23.5,23.3,22.0,21.7,28.8,22.4,25.67,24.2,24.07,25.97,26.7,25.2,23.85,22.3,23.0,27.2,29.73,28.33,30.27,24.65,30.3,27.73,31.2,31.2,29.4,25.93,33.6,32.97,30.97,29.3,25.9,29.47,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73590.0697,6.164968639166666,1228,140,350,100
2020-08-19 14:48:02,19.4,18.0,20.3,21.7,24.8,1,1,1,1,0,32.1,31.1,26.7,30.6,30.9,20.0,20.0,21.0,21.0,21.0,16,4,71,13,-863,1092,752,752,412,1160,350,350,100,100,100,23.686842105263157,29.44,1.2396634896364926,58980.0,4.9054166666666665,20.7,23.0,22.8,21.73,23.5,23.2,21.97,21.6,28.8,22.2,25.6,24.2,24.0,25.9,26.7,25.0,23.85,22.3,23.0,27.15,29.63,28.33,30.23,24.65,30.3,27.73,31.2,31.2,29.4,25.9,33.63,32.97,30.97,29.3,25.9,29.5,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73115.35262,6.112725930000001,1228,140,350,100
2020-08-19 14:53:35,20.0,18.7,20.5,21.8,25.0,1,1,1,1,0,32.1,31.1,26.8,30.6,30.9,20.0,20.0,21.0,21.0,21.0,17,5,72,14,-864,1092,752,752,412,1160,350,350,100,100,100,23.8778947368421,29.55473684210526,1.2413567466183197,58770.0,4.90625,21.05,23.25,23.05,22.0,23.6,23.4,22.0,21.9,29.1,22.4,25.67,24.3,24.13,26.03,26.9,25.2,24.05,22.5,23.15,27.45,29.93,28.47,30.43,24.65,30.3,27.73,31.5,31.2,29.4,25.97,33.83,32.97,30.97,29.5,26.1,29.57,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72954.53600000001,6.086245359166666,1228,140,350,100
2020-08-19 14:59:04,24.9,23.6,28.3,22.8,27.2,1,1,0,1,0,33.5,32.9,29.5,33.3,31.7,22.0,22.0,22.0,22.0,22.0,18,6,-1,15,-865,1092,752,752,412,1160,350,350,100,100,100,25.174210526315786,30.56736842105263,1.1283833983161478,58870.0,4.901666666666666,22.7,24.4,24.2,23.6,24.7,24.5,22.73,23.9,29.7,24.5,26.47,26.27,25.97,26.87,29.2,25.8,25.1,23.2,24.5,29.0,31.07,29.5,31.5,25.75,31.5,28.23,32.2,31.5,32.0,26.5,35.53,33.57,31.67,29.8,26.9,30.53,32.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66427.93066,5.8076027775,1228,140,350,100
2020-08-19 15:04:34,20.5,22.4,29.0,24.4,25.9,1,1,0,1,0,33.9,33.8,30.9,34.5,32.1,21.0,22.0,22.0,22.0,22.0,19,7,-2,16,-866,1092,752,752,412,1160,350,350,100,100,100,26.939473684210526,31.222631578947368,1.3058371506628474,59130.0,4.916666666666666,25.85,26.75,26.6,26.03,25.57,25.8,23.63,26.5,30.7,26.3,27.5,28.47,27.27,28.23,28.9,27.2,27.2,26.2,27.15,31.15,32.83,31.0,31.97,25.75,31.5,28.23,32.2,31.5,32.0,27.5,35.53,33.57,31.67,29.8,27.9,32.1,34.1,32.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77214.15072,5.985086724166665,1228,140,350,100
2020-08-19 15:10:05,18.1,18.8,29.7,22.4,23.7,1,1,0,1,0,33.3,32.2,31.0,34.2,31.9,20.0,22.0,22.0,22.0,22.0,20,8,-3,17,-867,1092,752,752,412,1160,350,350,100,100,100,25.29578947368421,31.312631578947364,1.2538713034374873,58690.0,4.909166666666666,21.8,23.5,23.55,21.67,24.77,24.8,23.13,25.9,30.0,23.3,27.47,27.6,25.2,27.53,28.5,27.2,26.4,23.6,24.7,29.45,31.37,29.3,30.6,26.65,32.0,29.17,33.6,32.6,34.1,27.57,36.6,34.4,32.6,30.8,27.7,31.6,33.1,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73589.7068,6.283494063333333,1228,140,350,100
2020-08-19 15:15:39,18.1,22.9,28.8,23.8,22.8,1,1,0,1,0,31.9,32.2,31.3,33.8,31.8,20.0,22.0,22.0,21.0,22.0,21,9,-4,18,-868,1092,752,752,412,1160,350,350,100,100,100,25.681578947368422,31.461052631578948,1.3155392559179302,58920.0,4.900416666666667,23.65,23.8,23.05,21.37,25.43,25.2,23.37,26.5,30.7,24.0,27.83,27.87,25.1,26.93,27.1,27.4,27.4,25.1,26.15,29.7,31.13,28.67,30.33,26.65,32.0,29.17,33.6,32.6,34.1,27.77,36.6,34.4,32.6,30.8,27.9,32.57,34.6,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77511.57295999999,6.295886656666667,1228,140,350,100
2020-08-19 15:21:14,18.3,21.8,29.9,20.2,23.6,1,1,0,1,0,33.3,32.1,31.1,33.8,31.6,20.0,22.0,22.0,20.0,22.0,22,10,-5,19,-869,1092,752,752,412,1160,350,350,100,100,100,24.62526315789474,30.48526315789473,1.2239029907986416,58820.0,4.905833333333333,22.25,23.2,23.15,21.6,22.53,22.3,21.27,24.4,30.0,23.1,26.8,27.47,24.73,26.73,28.3,26.0,26.0,23.2,24.85,29.4,30.7,28.73,30.47,24.45,29.9,27.0,31.7,32.9,32.4,26.97,35.47,33.43,31.7,30.0,27.1,31.4,33.4,32.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71989.97392,6.229231119999999,1228,140,350,100
2020-08-19 15:26:45,18.0,21.9,28.4,19.5,22.9,1,1,0,1,0,32.1,32.6,31.8,33.7,31.6,20.0,21.0,22.0,20.0,22.0,23,11,-6,20,-870,1092,752,752,412,1160,350,350,100,100,100,25.01,30.517368421052627,1.2836645198154684,58980.0,4.908333333333333,23.95,24.0,23.25,21.83,22.5,22.5,21.3,24.6,30.4,23.8,26.33,28.33,25.53,26.97,26.9,26.0,26.2,24.7,26.1,29.9,31.17,28.73,30.43,24.25,29.2,26.87,31.2,32.6,32.9,26.7,36.07,33.6,31.67,29.8,26.7,31.87,33.6,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75710.53338,6.154187804166666,1228,140,350,100
2020-08-19 15:32:17,18.7,20.4,28.9,19.5,23.5,1,1,0,1,0,32.5,32.1,31.1,32.9,31.5,20.0,20.0,22.0,20.0,22.0,24,12,-7,21,-871,1092,752,752,412,1160,350,350,100,100,100,24.247894736842103,29.988421052631573,1.2510238761902563,58810.0,4.907916666666667,20.9,22.45,23.35,22.1,21.77,22.0,20.9,23.7,30.0,22.6,26.4,27.73,24.83,27.03,27.9,25.2,24.9,22.7,24.25,28.4,30.63,28.8,30.57,23.65,28.7,26.47,30.8,32.2,32.0,26.5,35.27,33.13,31.93,29.9,26.5,30.8,32.0,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73572.71416,6.220135314166667,1228,140,350,100
2020-08-19 15:37:47,18.8,17.7,28.7,19.6,23.7,1,1,0,1,0,32.5,32.1,30.6,32.8,31.5,20.0,20.0,22.0,20.0,22.0,25,13,-8,22,-872,1092,752,752,412,1160,350,350,100,100,100,24.09894736842105,29.832631578947364,1.2465773190410028,58860.0,4.902916666666666,20.7,22.25,23.25,22.33,21.57,22.0,20.83,23.5,29.7,22.4,26.33,27.67,24.57,27.13,27.9,25.0,24.6,22.3,23.85,27.9,30.57,28.83,30.73,23.45,28.6,26.4,30.8,31.9,32.0,26.43,35.07,32.97,31.97,29.8,26.3,30.53,31.5,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73373.541,6.122760631666666,1228,140,350,100
2020-08-19 15:43:16,18.7,18.0,28.4,19.6,23.7,1,1,0,1,0,32.6,32.2,30.7,33.1,31.6,20.0,20.0,22.0,20.0,22.0,26,14,-9,23,-873,1092,752,752,412,1160,350,350,100,100,100,24.18263157894737,29.853684210526318,1.254556078943932,58760.0,4.900833333333333,20.6,22.25,23.45,22.33,21.83,22.1,21.0,23.5,29.7,22.6,26.43,27.5,24.63,27.4,28.3,25.0,24.6,22.3,23.95,27.75,30.63,28.93,30.73,23.55,28.6,26.5,30.8,31.7,32.0,26.43,35.13,32.97,32.13,30.0,26.3,30.4,31.5,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73717.7152,6.128802341666667,1228,140,350,100
2020-08-19 15:48:48,18.5,18.1,28.7,19.9,24.1,1,1,0,1,0,32.9,32.1,30.7,33.1,31.6,20.0,20.0,22.0,20.0,22.0,27,15,-10,24,-874,1092,752,752,412,1160,350,350,100,100,100,24.28,29.934736842105263,1.2465705426513674,58820.0,4.899166666666666,20.8,22.25,23.65,22.47,21.93,22.1,21.07,23.7,29.7,22.6,26.4,27.53,24.7,27.47,28.8,25.2,24.7,22.3,23.95,27.75,30.63,29.0,30.87,23.65,28.7,26.63,30.8,31.7,32.2,26.43,35.23,33.07,32.27,30.0,26.5,30.5,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73323.27932,6.126708105,1228,140,350,100
2020-08-19 15:54:18,19.0,18.3,28.8,18.8,24.2,1,1,0,1,0,32.9,32.2,30.8,33.1,31.7,20.0,20.0,22.0,20.0,22.0,28,16,-11,25,-875,1092,752,752,412,1160,350,350,100,100,100,24.37157894736842,30.004736842105263,1.2581119610550326,59090.0,4.912916666666666,21.0,22.4,23.65,22.43,22.0,22.3,21.13,23.8,29.7,22.7,26.5,27.4,24.77,27.53,28.8,25.4,24.9,22.5,24.15,27.9,30.8,29.13,30.93,23.7,29.0,26.73,31.0,31.7,32.2,26.57,35.23,33.1,32.3,30.0,26.5,30.4,31.7,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74341.83578,6.152713129166667,1228,140,350,100
2020-08-19 15:59:47,19.1,19.1,29.3,15.5,24.3,1,1,0,1,0,33.1,32.8,30.7,32.7,31.8,20.0,20.0,22.0,20.0,22.0,29,17,-12,26,-876,1092,752,752,412,1160,350,350,100,100,100,24.399473684210527,29.935789473684213,1.2276409214575432,58710.0,4.908333333333333,21.4,22.75,23.9,22.93,21.23,21.5,20.83,24.0,29.3,23.1,26.13,27.77,25.23,27.77,29.2,25.2,24.75,22.3,24.3,28.35,31.0,29.27,31.13,23.2,28.6,26.47,30.1,31.5,32.4,26.37,35.4,33.03,32.53,30.2,26.4,30.43,31.1,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72074.7985,6.1006930950000005,1228,140,350,100
2020-08-19 16:05:19,19.4,19.5,29.7,22.6,24.5,1,1,0,1,0,34.0,33.0,30.9,33.9,31.9,20.0,20.0,22.0,20.0,22.0,30,18,-13,27,-877,1092,752,752,412,1160,350,350,100,100,100,25.179999999999996,30.548421052631582,1.2060167792932919,58590.0,4.887499999999999,21.9,23.2,24.25,23.37,23.4,23.6,22.57,24.9,29.7,23.5,26.87,28.17,25.57,28.07,29.4,26.2,25.65,23.2,24.9,28.85,31.23,29.6,31.37,24.8,30.1,27.53,31.7,31.7,33.1,26.9,35.87,33.43,32.77,30.2,27.3,30.8,31.7,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70660.52309999999,5.947305066666666,1228,140,350,100
2020-08-19 16:10:53,19.4,18.5,29.7,25.6,24.7,1,1,0,1,0,33.5,32.9,31.1,33.5,32.1,20.0,20.0,22.0,20.0,22.0,31,19,-14,28,-878,1092,752,752,412,1160,350,350,100,100,100,25.72157894736842,30.976842105263156,1.2323706160686971,58920.0,4.89625,21.8,23.25,24.45,23.57,24.83,24.8,23.37,25.8,30.4,23.8,27.67,28.37,25.77,28.33,29.6,27.2,26.6,23.8,25.3,28.95,31.47,29.83,31.67,25.3,30.8,28.1,32.3,31.9,33.4,27.5,36.17,33.7,33.07,30.5,27.9,31.33,32.7,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72611.2767,5.969658324999998,1228,140,350,100
2020-08-19 16:16:22,19.1,18.3,29.0,18.5,24.4,1,1,0,1,0,33.4,32.8,31.0,33.7,32.0,20.0,20.0,22.0,20.0,22.0,32,20,-15,29,-879,1092,752,752,412,1160,350,350,100,100,100,25.09263157894737,30.742631578947368,1.257954426586493,58930.0,4.910416666666666,21.3,22.9,24.15,22.9,23.17,23.4,21.77,25.1,30.4,23.3,27.2,28.03,25.17,28.07,29.2,26.4,26.2,23.4,24.7,28.55,31.17,29.67,31.37,24.85,30.1,27.43,32.2,32.6,32.9,27.23,35.97,33.67,33.0,30.5,27.1,31.4,32.7,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74131.25435999999,6.1142721275,1228,140,350,100
2020-08-19 16:21:56,19.2,18.1,28.9,21.8,24.5,1,1,0,1,0,33.4,32.7,30.9,33.3,32.1,20.0,20.0,22.0,20.0,22.0,33,21,-16,30,-880,1092,752,752,412,1160,350,350,100,100,100,25.084210526315786,30.722631578947368,1.2792089943879519,59030.0,4.914999999999999,21.25,22.85,24.15,22.97,23.33,23.6,22.2,24.8,30.4,23.1,27.2,28.0,25.23,28.17,29.2,26.2,26.15,23.2,24.6,28.35,31.23,29.67,31.3,24.95,30.0,27.5,32.2,32.6,32.9,27.23,35.93,33.6,32.97,30.6,27.1,31.33,32.7,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75511.70694,6.2351233875,1228,140,350,100
2020-08-19 16:27:27,19.0,18.8,28.9,20.2,24.4,1,1,0,1,0,33.4,32.7,31.1,33.5,32.0,20.0,20.0,22.0,20.0,22.0,34,22,-17,31,-881,1092,752,752,412,1160,350,350,100,100,100,24.802631578947366,30.480000000000008,1.2525557382360015,58760.0,4.907916666666667,21.3,22.8,24.0,22.73,22.53,22.7,21.47,24.2,30.2,23.3,27.0,27.87,25.17,28.13,29.2,25.8,25.45,22.9,24.5,28.35,31.23,29.53,31.27,24.3,29.4,27.0,31.5,32.4,32.7,27.0,35.7,33.43,32.87,30.7,26.9,30.97,32.2,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73600.17518,6.212995088333334,1228,140,350,100
2020-08-19 16:33:04,19.2,18.8,29.0,20.0,24.5,1,1,0,1,0,33.1,32.7,31.0,33.4,32.0,20.0,20.0,22.0,20.0,22.0,35,23,-18,32,-882,1092,752,752,412,1160,350,350,100,100,100,24.724736842105262,30.38263157894737,1.2512315895741035,58820.0,4.899166666666666,21.4,22.9,24.0,22.77,22.3,22.5,21.23,24.0,30.0,23.3,26.87,27.77,25.1,28.03,29.2,25.8,25.3,22.9,24.4,28.45,31.17,29.47,31.13,24.05,29.2,26.87,31.2,32.2,32.7,26.9,35.57,33.33,32.87,30.5,26.9,30.93,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73597.4421,6.133234053333333,1228,140,350,100
2020-08-19 16:38:35,17.9,16.9,18.3,26.3,23.3,1,1,1,0,0,31.4,30.6,25.8,31.3,31.9,19.0,19.0,19.0,19.0,19.0,36,24,1,-1,-883,1092,752,752,412,1160,350,350,100,100,100,23.96368421052632,29.893157894736845,1.350735228232328,58750.0,4.89875,21.0,22.45,23.0,21.77,23.47,23.6,22.17,23.3,28.7,23.1,26.1,25.4,24.43,25.37,26.3,25.6,24.5,22.3,22.75,27.95,30.4,28.73,30.37,24.75,29.9,27.17,31.5,31.9,30.1,26.5,34.33,33.77,31.33,30.2,26.5,29.8,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79355.69466000001,6.3730473650000015,1228,140,350,100
2020-08-19 16:44:08,17.9,17.7,18.4,29.4,24.3,1,1,1,0,0,32.1,31.4,26.1,30.4,31.5,19.0,19.0,19.0,19.0,19.0,37,25,2,-2,-884,1092,752,752,412,1160,350,350,100,100,100,23.48,29.566315789473684,1.279855133865945,58930.0,4.903333333333333,20.3,22.35,22.35,21.23,24.23,24.5,21.53,21.6,28.2,21.2,25.1,23.53,23.53,25.37,26.5,25.6,23.95,22.2,22.85,27.05,29.9,28.1,30.07,25.3,30.8,27.67,31.5,31.9,29.0,25.83,33.8,33.1,30.7,29.8,26.1,30.27,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75421.86304,6.449064904166667,1228,140,350,100
2020-08-19 16:49:37,17.9,17.6,18.4,29.6,24.3,1,1,1,0,0,32.4,31.4,26.3,29.9,31.3,19.0,19.0,19.0,19.0,19.0,38,26,3,-3,-885,1092,752,752,412,1160,350,350,100,100,100,23.462105263157895,29.48473684210526,1.2735006118149315,58970.0,4.9125,20.15,22.65,22.25,21.23,24.47,24.7,21.07,20.7,28.0,21.0,24.83,23.53,23.7,26.1,26.9,25.4,24.0,22.2,22.9,26.85,29.63,28.03,30.2,25.3,30.8,27.67,31.5,31.9,29.0,25.43,33.8,33.1,30.7,29.8,25.9,30.23,31.0,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75098.33108,6.271674755,1228,140,350,100
2020-08-19 16:55:06,18.0,17.2,18.4,29.7,24.3,1,1,1,0,0,32.2,31.3,26.3,29.8,31.1,19.0,19.0,19.0,19.0,19.0,39,27,4,-4,-886,1092,752,752,412,1160,350,350,100,100,100,23.426315789473684,29.44157894736842,1.2696100795855418,59040.0,4.917083333333333,20.15,22.7,22.25,21.23,24.6,24.5,20.8,20.4,27.8,21.0,24.67,23.5,23.8,26.4,27.0,25.4,24.05,22.0,22.85,26.75,29.67,28.03,30.2,25.3,30.8,27.67,31.5,31.9,29.0,25.27,33.8,33.1,30.7,29.8,25.7,30.17,30.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74957.7791,6.2523379241666674,1228,140,350,100
2020-08-19 17:00:34,17.9,17.2,18.3,29.7,24.4,1,1,1,0,0,32.2,31.1,26.3,29.7,31.0,19.0,19.0,19.0,19.0,19.0,40,28,5,-5,-887,1092,752,752,412,1160,350,350,100,100,100,23.448947368421056,29.415263157894735,1.2720492668943888,58820.0,4.910833333333333,20.1,22.75,22.25,21.23,24.73,24.5,20.77,20.4,27.8,21.0,24.67,23.5,23.8,26.53,27.1,25.6,24.05,22.0,22.75,26.85,29.53,27.87,30.1,25.3,30.8,27.67,31.5,31.9,29.0,25.27,33.8,33.1,30.7,29.8,25.7,30.1,30.8,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74821.93788,6.240821540833332,1228,140,350,100
2020-08-19 17:06:06,17.7,16.9,18.1,29.8,24.4,1,1,1,0,0,32.2,30.8,26.0,29.7,31.0,19.0,19.0,19.0,19.0,19.0,41,29,6,-6,-888,1092,752,752,412,1160,350,350,100,100,100,23.422105263157892,29.394210526315785,1.2674793910019129,58820.0,4.901666666666666,20.0,22.65,22.25,21.17,24.8,24.5,20.7,20.3,27.8,20.9,24.67,23.63,23.8,26.6,27.3,25.4,24.05,21.8,22.7,26.75,29.57,27.87,30.13,25.3,30.8,27.67,31.5,31.9,29.0,25.13,33.8,33.1,30.7,29.8,25.6,30.1,30.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74553.13777999999,6.223961485833332,1228,140,350,100
2020-08-19 17:11:38,17.7,17.0,18.1,29.8,24.3,1,1,1,0,0,32.2,31.1,26.0,29.7,31.0,19.0,19.0,19.0,19.0,19.0,42,30,7,-7,-889,1092,752,752,412,1160,350,350,100,100,100,23.427894736842106,29.398421052631576,1.2630804086756737,58870.0,4.90375,19.95,22.65,22.25,21.17,24.77,24.7,20.77,20.4,27.8,20.9,24.67,23.57,23.83,26.6,27.3,25.2,24.05,21.8,22.75,26.7,29.43,27.97,30.13,25.3,30.8,27.67,31.5,31.9,29.0,25.2,33.8,33.1,30.7,29.8,25.7,30.1,30.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74357.54366,6.204611726666666,1228,140,350,100
2020-08-19 17:17:16,17.9,16.9,18.7,29.8,24.3,1,1,1,0,0,32.1,30.7,26.2,29.7,31.0,19.0,19.0,19.0,19.0,19.0,43,31,8,-8,-890,1092,752,752,412,1160,350,350,100,100,100,23.516315789473683,29.40631578947368,1.2636522919219273,58710.0,4.899166666666666,20.1,22.75,22.25,21.23,24.9,24.5,20.83,20.6,27.8,21.0,24.8,23.8,24.0,26.6,27.3,25.4,24.15,22.0,22.8,26.75,29.43,27.97,30.17,25.3,30.8,27.67,31.5,31.9,29.0,25.2,33.8,33.1,30.7,29.8,25.7,30.1,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74189.02606,6.189440405,1228,140,350,100
2020-08-19 17:22:54,17.7,17.0,18.7,29.8,24.3,1,1,1,0,0,32.2,31.0,26.1,29.7,31.0,19.0,19.0,19.0,19.0,19.0,44,32,9,-9,-891,1092,752,752,412,1160,350,350,100,100,100,23.552105263157895,29.420526315789473,1.2652747276851615,58650.0,4.89,20.1,22.75,22.25,21.23,24.93,24.6,20.83,20.6,27.8,21.2,24.8,23.73,24.0,26.67,27.3,25.6,24.25,22.0,22.85,26.85,29.57,27.97,30.17,25.3,30.8,27.67,31.5,31.9,29.0,25.2,33.8,33.1,30.7,29.8,25.7,30.13,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74208.36278,6.183224534999999,1228,140,350,100
2020-08-19 17:28:25,18.0,17.9,19.1,29.8,24.5,1,1,1,0,0,32.6,31.1,26.3,29.8,30.9,19.0,19.0,19.0,19.0,19.0,45,33,10,-10,-892,1092,752,752,412,1160,350,350,100,100,100,23.644736842105264,29.454210526315784,1.2604999568253397,58860.0,4.89625,20.15,22.8,22.35,21.3,25.07,24.7,20.97,20.7,28.0,21.2,24.9,23.83,24.1,26.63,27.3,25.6,24.35,22.2,23.1,26.95,29.57,28.0,30.13,25.3,30.8,27.67,31.5,31.9,29.0,25.27,33.8,33.1,30.7,29.8,25.7,30.27,31.0,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74193.02746,6.183391259999999,1228,140,350,100
2020-08-19 17:33:53,18.0,17.4,19.0,29.9,24.5,1,1,1,0,0,32.4,31.1,26.2,29.8,31.0,19.0,19.0,19.0,19.0,19.0,46,34,11,-11,-893,1092,752,752,412,1160,350,350,100,100,100,23.687368421052632,29.47,1.2654982357134132,58710.0,4.89875,20.1,22.9,22.45,21.37,25.13,24.5,20.97,20.8,28.0,21.4,24.97,23.93,24.17,26.67,27.3,25.6,24.4,22.3,23.1,26.95,29.67,28.0,30.27,25.3,30.8,27.67,31.5,31.9,29.0,25.33,33.8,33.1,30.7,29.8,25.8,30.17,31.0,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74297.40142,6.187101203333333,1228,140,350,100
2020-08-19 17:39:25,17.9,17.3,18.8,29.9,24.2,1,1,1,0,0,32.0,30.9,26.3,29.8,31.0,19.0,19.0,19.0,19.0,19.0,47,35,12,-12,-894,1092,752,752,412,1160,350,350,100,100,100,23.607368421052634,29.429473684210524,1.2661500995198547,58870.0,4.899166666666666,20.1,22.7,22.45,21.27,25.03,24.7,20.9,20.7,27.8,21.2,24.87,23.87,24.0,26.6,27.3,25.6,24.25,22.2,23.0,26.75,29.57,28.0,30.2,25.3,30.8,27.67,31.5,31.9,29.0,25.33,33.8,33.1,30.7,29.8,25.7,30.17,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74538.25636,6.201485740833334,1228,140,350,100
2020-08-19 17:44:55,17.9,17.4,19.0,29.8,24.2,1,1,1,0,0,32.2,31.1,26.2,29.7,30.9,19.0,19.0,19.0,19.0,19.0,48,36,13,-13,-895,1092,752,752,412,1160,350,350,100,100,100,23.566842105263156,29.416315789473675,1.2644139955582383,58820.0,4.90375,20.1,22.7,22.35,21.27,25.03,24.7,20.9,20.6,27.8,21.2,24.73,23.77,23.97,26.6,27.1,25.6,24.25,22.2,22.9,26.75,29.53,28.0,30.2,25.3,30.8,27.67,31.5,31.9,29.0,25.2,33.8,33.1,30.7,29.8,25.7,30.13,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74372.83122,6.204628649166666,1228,140,350,100
2020-08-19 17:50:24,18.0,17.3,19.0,29.8,24.2,1,1,1,0,0,32.4,31.3,26.5,29.6,30.9,19.0,19.0,19.0,19.0,19.0,49,37,14,-14,-896,1092,752,752,412,1160,350,350,100,100,100,23.600526315789473,29.432631578947365,1.2659321498939775,59100.0,4.913333333333333,20.15,22.7,22.45,21.3,25.13,24.7,20.9,20.7,27.8,21.2,24.9,23.87,23.93,26.53,27.2,25.6,24.25,22.2,22.9,26.85,29.43,28.0,30.13,25.3,30.8,27.67,31.5,31.9,29.0,25.27,33.8,33.1,30.7,29.8,25.7,30.17,31.0,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74816.59006,6.216225886666667,1228,140,350,100
2020-08-19 17:55:54,18.0,17.3,19.0,29.8,24.2,1,1,1,0,0,32.0,30.8,26.3,29.7,31.0,19.0,19.0,19.0,19.0,19.0,50,38,15,-15,-897,1092,752,752,412,1160,350,350,100,100,100,23.586315789473684,29.429473684210517,1.2659602601383104,58810.0,4.912916666666666,20.15,22.7,22.4,21.3,25.07,24.5,20.93,20.7,27.8,21.2,24.87,23.87,23.93,26.57,27.1,25.6,24.35,22.2,22.9,26.75,29.43,28.0,30.17,25.3,30.8,27.67,31.5,31.9,29.0,25.27,33.8,33.1,30.7,29.8,25.7,30.17,31.0,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.1229,6.21948804,1228,140,350,100
2020-08-19 18:01:24,18.0,17.4,19.1,29.8,24.2,1,1,1,0,0,32.4,31.1,26.4,29.7,31.0,19.0,19.0,19.0,19.0,19.0,51,39,16,-16,-898,1092,752,752,412,1160,350,350,100,100,100,23.589473684210528,29.447368421052627,1.2673366035729512,58980.0,4.907916666666667,20.1,22.8,22.35,21.3,25.1,24.5,20.93,20.7,27.8,21.2,24.87,23.8,23.93,26.47,27.1,25.6,24.35,22.2,23.1,26.85,29.67,28.0,30.17,25.3,30.8,27.67,31.5,31.9,29.0,25.27,33.8,33.1,30.7,29.8,25.7,30.17,31.0,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74747.51288,6.216609824166667,1228,140,350,100
2020-08-19 18:06:55,18.1,17.6,19.0,29.8,24.4,1,1,1,0,0,32.2,31.0,26.2,29.7,31.0,19.0,19.0,19.0,19.0,19.0,52,40,17,-17,-899,1092,752,752,412,1160,350,350,100,100,100,23.645789473684214,29.45052631578947,1.2752743077491027,58810.0,4.907916666666667,20.15,22.85,22.55,21.37,25.1,24.7,21.0,20.9,27.8,21.4,24.8,23.83,23.97,26.5,27.1,25.6,24.35,22.3,23.0,26.75,29.67,28.0,30.2,25.3,30.8,27.67,31.5,31.9,29.0,25.27,33.8,33.1,30.7,29.8,25.7,30.27,31.0,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74998.88204,6.239433121666666,1228,140,350,100
2020-08-19 18:12:27,18.1,17.7,18.8,29.8,24.3,1,1,1,0,0,32.4,31.0,26.2,29.6,30.9,19.0,19.0,19.0,19.0,19.0,53,41,18,-18,-900,1092,752,752,412,1160,350,350,100,100,100,23.585789473684212,29.43578947368421,1.2708343465366085,58980.0,4.907916666666667,20.15,22.7,22.35,21.3,25.07,24.7,20.97,20.7,28.0,21.2,24.83,23.67,23.87,26.47,27.0,25.6,24.35,22.2,23.0,26.75,29.53,28.0,30.13,25.3,30.8,27.67,31.5,31.9,29.0,25.23,33.8,33.1,30.7,29.8,25.7,30.27,31.0,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74953.80976,6.248028825,1228,140,350,100
2020-08-19 18:18:00,22.3,22.1,23.1,20.2,26.1,1,1,0,1,0,31.7,30.8,28.0,32.8,31.3,22.0,22.0,22.0,22.0,22.0,54,42,-1,1,-901,1092,752,752,412,1160,350,350,100,100,100,24.230526315789472,29.898947368421048,1.2046258672346863,58910.0,4.912083333333333,21.35,22.95,23.0,22.2,24.13,23.9,21.83,23.7,29.1,22.0,26.47,23.9,23.97,26.53,27.7,26.0,25.5,23.0,23.15,28.0,29.87,28.63,31.0,25.3,30.8,27.67,31.5,31.9,29.0,26.17,33.8,33.1,30.7,29.8,26.5,30.47,33.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70964.50984,6.079929983333333,1228,140,350,100
2020-08-19 18:23:32,22.8,23.6,28.1,21.3,26.7,1,1,0,1,0,33.9,33.3,30.4,33.9,31.9,21.0,22.0,22.0,22.0,22.0,55,43,-2,2,-902,1092,752,752,412,1160,350,350,100,100,100,26.116315789473685,30.521052631578947,1.250314602367742,58600.0,4.89625,25.05,25.85,25.9,25.33,24.2,24.3,22.43,25.7,30.0,25.5,26.8,27.4,26.63,27.87,28.8,26.6,26.5,25.2,26.15,30.6,32.03,30.6,31.87,25.3,30.8,27.67,31.5,31.9,29.0,26.7,33.8,33.1,30.7,29.8,27.1,31.63,33.4,32.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73268.4357,6.009706064166665,1228,140,350,100
2020-08-19 18:29:01,18.7,22.7,29.1,23.3,23.5,1,1,0,1,0,32.8,32.8,31.0,34.8,31.8,20.0,22.0,22.0,22.0,22.0,56,44,-3,3,-903,1092,752,752,412,1160,350,350,100,100,100,25.615263157894738,30.350526315789473,1.2326828893205586,58920.0,4.8966666666666665,22.85,24.0,23.9,22.1,24.97,24.8,23.27,25.7,30.0,24.4,27.47,27.7,25.5,27.73,28.8,27.2,26.35,24.3,25.65,29.65,31.47,29.47,30.87,25.3,30.8,27.67,31.5,31.9,29.0,27.3,33.8,33.1,30.7,29.8,27.7,31.5,32.8,32.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72629.67584,6.079087980833333,1228,140,350,100
2020-08-19 18:34:36,18.4,20.0,28.9,25.3,22.9,1,1,0,1,0,32.7,31.9,31.0,33.7,31.7,20.0,22.0,22.0,21.0,22.0,57,45,-4,4,-904,1092,752,752,412,1160,350,350,100,100,100,25.52052631578947,30.38473684210526,1.2838291209021089,58880.0,4.908333333333333,22.25,23.15,23.05,21.47,25.5,25.4,23.57,26.5,30.7,23.5,27.9,27.73,24.9,27.07,27.5,27.4,27.1,24.7,25.5,29.1,31.07,28.8,30.33,25.3,30.8,27.67,31.5,31.9,29.0,27.77,33.8,33.1,30.7,29.8,28.1,32.0,34.4,32.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75591.85864,6.17589727,1228,140,350,100
2020-08-19 18:40:04,18.8,20.2,29.0,20.7,23.3,1,1,0,1,0,32.6,32.1,31.1,33.8,31.6,20.0,22.0,22.0,20.0,22.0,58,46,-5,5,-905,1092,752,752,412,1160,350,350,100,100,100,24.718947368421055,30.54315789473684,1.2604692919357172,58810.0,4.90375,22.0,22.9,22.95,21.57,22.9,23.0,21.73,24.8,30.2,23.1,27.0,27.33,24.63,26.8,27.6,26.4,26.1,23.8,24.85,28.8,30.63,28.6,30.37,24.95,30.1,27.37,32.0,32.9,32.4,27.2,35.53,33.5,31.67,30.0,27.2,31.63,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74128.19906,6.2383357375,1228,140,350,100
2020-08-19 18:45:39,18.0,19.4,28.9,19.6,22.9,1,1,0,1,0,32.6,32.1,31.4,33.1,31.5,20.0,21.0,22.0,20.0,22.0,59,47,-6,6,-906,1092,752,752,412,1160,350,350,100,100,100,24.445263157894736,30.261578947368417,1.2589838859554292,58760.0,4.89875,21.9,22.7,22.8,21.23,22.33,22.3,21.2,24.2,30.0,23.1,26.6,27.3,24.53,26.87,27.7,26.0,25.65,23.4,24.65,28.55,30.53,28.47,30.2,24.25,29.4,26.83,31.5,32.5,32.4,26.83,35.37,33.37,31.77,29.8,26.9,31.4,33.0,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73977.89314,6.171087175,1228,140,350,100
2020-08-19 18:51:09,18.4,19.5,28.9,19.8,23.6,1,1,0,1,0,32.5,32.1,31.3,33.4,31.5,20.0,20.0,22.0,20.0,22.0,60,48,-7,7,-907,1092,752,752,412,1160,350,350,100,100,100,24.406315789473684,30.164210526315788,1.2609465360398815,58650.0,4.892083333333333,21.7,22.75,23.15,21.6,22.27,22.3,21.17,24.0,29.7,22.9,26.6,27.4,24.63,27.0,28.1,25.6,25.45,23.0,24.4,28.45,30.63,28.6,30.33,24.0,29.2,26.8,31.2,32.2,32.3,26.7,35.37,33.27,31.83,29.8,26.7,31.27,32.7,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73954.51434,6.163850311666666,1228,140,350,100
2020-08-19 18:56:41,18.4,19.1,29.0,20.4,23.6,1,1,0,1,0,32.7,32.2,30.9,33.1,31.5,20.0,20.0,22.0,20.0,22.0,61,49,-8,8,-908,1092,752,752,412,1160,350,350,100,100,100,24.40315789473684,30.097368421052632,1.2533814368324567,58990.0,4.901666666666666,21.5,22.7,23.4,21.87,22.1,22.3,21.1,24.0,29.7,22.9,26.47,27.37,24.63,27.27,28.3,25.5,25.25,23.0,24.3,28.4,30.7,28.73,30.5,23.95,29.0,26.7,31.0,31.9,32.2,26.7,35.37,33.2,32.1,29.8,26.7,31.0,32.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73936.97096,6.162145220833333,1228,140,350,100
2020-08-19 19:02:12,18.7,19.2,28.9,19.9,23.7,1,1,0,1,0,32.8,32.4,31.0,33.1,31.5,20.0,20.0,22.0,20.0,22.0,62,50,-9,9,-909,1092,752,752,412,1160,350,350,100,100,100,24.400526315789474,30.073157894736834,1.253363993209454,59090.0,4.92,21.5,22.65,23.45,21.93,22.13,22.3,21.1,24.0,29.7,22.9,26.53,27.3,24.7,27.27,28.3,25.4,25.15,23.0,24.3,28.3,30.77,28.8,30.53,23.8,29.0,26.7,31.0,31.9,32.3,26.63,35.27,33.13,32.1,29.8,26.7,30.83,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74061.27836,6.166593721666667,1228,140,350,100
2020-08-19 19:07:45,19.1,19.2,28.9,20.2,23.9,1,1,0,1,0,32.9,32.1,31.0,33.4,31.5,20.0,20.0,22.0,20.0,22.0,63,51,-10,10,-910,1092,752,752,412,1160,350,350,100,100,100,24.466315789473686,30.15105263157895,1.2450611315667277,58820.0,4.912916666666666,21.55,22.7,23.55,22.13,22.17,22.3,21.17,24.0,29.7,23.1,26.47,27.37,24.7,27.4,28.5,25.5,25.25,23.0,24.3,28.45,30.77,28.93,30.63,23.95,29.0,26.77,31.0,31.9,32.4,26.63,35.27,33.2,32.2,30.0,26.7,31.07,32.4,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73234.49575999999,6.137323921666665,1228,140,350,100
2020-08-19 19:13:16,19.1,19.2,28.9,19.9,24.2,1,1,0,1,0,32.9,32.4,31.0,33.3,31.6,20.0,20.0,22.0,20.0,22.0,64,52,-11,11,-911,1092,752,752,412,1160,350,350,100,100,100,24.518947368421056,30.158947368421053,1.245996883573077,58760.0,4.899166666666666,21.6,22.9,23.85,22.43,22.1,22.3,21.1,24.0,29.7,23.1,26.53,27.47,24.93,27.5,28.5,25.4,25.15,23.0,24.3,28.45,30.97,29.17,30.87,23.75,29.0,26.7,31.0,31.9,32.4,26.63,35.37,33.2,32.27,30.0,26.6,30.77,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73214.77688,6.102053026666665,1228,140,350,100
2020-08-19 19:18:49,18.4,19.1,28.9,19.9,23.8,1,1,0,1,0,33.0,32.4,31.0,33.1,31.6,20.0,20.0,22.0,20.0,22.0,65,53,-12,12,-912,1092,752,752,412,1160,350,350,100,100,100,24.43894736842105,30.105263157894736,1.2498663960419163,58930.0,4.90375,21.55,22.7,23.65,22.13,22.03,22.1,21.07,24.0,29.7,23.1,26.5,27.4,24.83,27.53,28.5,25.4,25.05,22.9,24.2,28.45,30.97,29.07,30.63,23.75,29.0,26.7,31.0,31.7,32.4,26.63,35.23,33.2,32.4,30.0,26.5,30.67,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73654.62672,6.119558483333334,1228,140,350,100
2020-08-19 19:24:16,19.4,19.1,28.9,20.0,24.2,1,1,0,1,0,32.8,32.1,31.0,33.1,31.7,20.0,20.0,22.0,20.0,22.0,66,54,-13,13,-913,1092,752,752,412,1160,350,350,100,100,100,24.487368421052633,30.07263157894737,1.2459562551606191,58860.0,4.907916666666667,21.55,22.8,23.9,22.4,22.0,22.1,21.07,23.8,29.7,23.1,26.53,27.43,24.93,27.6,28.8,25.4,25.05,22.9,24.2,28.45,30.97,29.23,30.8,23.75,28.7,26.63,31.0,31.7,32.2,26.63,35.23,33.2,32.33,30.0,26.5,30.53,32.1,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73336.98518,6.124650495833333,1228,140,350,100
2020-08-19 19:56:34,19.0,19.4,28.8,20.0,24.2,1,1,0,1,0,32.9,32.4,31.0,33.4,31.7,20.0,20.0,22.0,20.0,22.0,67,55,-14,14,-914,1092,752,752,412,1160,350,350,100,100,100,24.53263157894737,30.11526315789474,1.2541346449973796,58820.0,4.903333333333333,21.7,22.9,23.9,22.37,22.07,22.2,21.07,23.9,29.7,23.1,26.47,27.53,24.93,27.83,28.8,25.4,25.05,22.9,24.3,28.45,31.1,29.23,30.93,23.75,28.7,26.53,30.9,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.5,30.6,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73768.19982000001,6.129382708333333,1228,140,350,100
2020-08-19 20:02:03,18.7,19.2,28.7,20.0,23.8,1,1,0,1,0,32.9,32.4,31.0,33.1,31.7,20.0,20.0,22.0,20.0,22.0,68,56,-15,15,-915,1092,752,752,412,1160,350,350,100,100,100,24.471578947368425,30.100000000000005,1.250481065828646,58770.0,4.899583333333333,21.55,22.8,23.65,22.17,22.07,22.3,21.07,24.0,29.5,23.1,26.47,27.6,24.83,27.6,28.5,25.4,25.15,22.9,24.3,28.45,31.03,29.07,30.83,23.75,28.7,26.6,30.8,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.5,30.67,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73490.77224,6.135790502499999,1228,140,350,100
2020-08-19 20:07:33,19.2,19.0,28.8,20.0,24.2,1,1,0,1,0,33.1,32.2,31.0,33.1,31.7,20.0,20.0,22.0,20.0,22.0,69,57,-16,16,-916,1092,752,752,412,1160,350,350,100,100,100,24.48842105263158,30.095789473684214,1.2465941304357635,58870.0,4.901666666666666,21.55,22.8,23.8,22.37,22.0,22.1,21.07,24.0,29.7,23.1,26.5,27.47,24.87,27.6,28.8,25.4,25.05,22.9,24.2,28.45,30.97,29.23,30.9,23.75,28.7,26.63,30.8,31.7,32.4,26.63,35.23,33.13,32.4,30.2,26.5,30.57,32.1,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73386.99646,6.119907029166667,1228,140,350,100
2020-08-19 20:13:02,19.2,19.2,28.8,19.9,24.1,1,1,0,1,0,32.9,32.0,31.0,33.3,31.7,20.0,20.0,22.0,20.0,22.0,70,58,-17,17,-917,1092,752,752,412,1160,350,350,100,100,100,24.42894736842105,30.064736842105265,1.2469566374086867,58830.0,4.904166666666667,21.45,22.8,23.9,22.37,21.97,22.1,21.07,23.8,29.5,22.9,26.47,27.33,24.87,27.77,28.8,25.2,24.95,22.7,24.2,28.35,30.97,29.23,30.97,23.65,28.7,26.53,30.8,31.7,32.2,26.6,35.23,33.13,32.37,30.2,26.5,30.47,32.1,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73358.45898,6.114393976666666,1228,140,350,100
2020-08-19 21:13:55,19.4,18.5,28.0,20.4,24.2,1,1,0,1,0,32.7,32.0,30.6,33.1,31.7,20.0,20.0,22.0,20.0,22.0,71,59,-18,18,-918,1092,752,752,412,1160,350,350,100,100,100,24.28263157894737,29.930000000000003,1.2468404199753982,58810.0,4.901666666666666,20.95,22.35,23.75,22.5,22.13,22.3,21.17,23.7,29.5,22.7,26.4,27.2,24.5,27.47,28.3,25.2,24.8,22.5,23.95,27.75,30.73,29.07,30.9,23.85,28.7,26.7,30.8,31.5,32.0,26.5,35.03,33.07,32.27,30.2,26.3,30.5,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73326.6851,6.111881003333332,1228,140,350,100
2020-08-19 21:19:26,19.9,21.8,18.7,26.7,25.3,1,1,1,0,0,31.7,31.0,27.1,31.4,31.7,21.0,21.0,21.0,21.0,21.0,72,60,1,-1,-919,1092,752,752,412,1160,350,350,100,100,100,24.406842105263156,29.98052631578948,1.293717796391226,58550.0,4.89,22.35,23.45,23.8,22.77,23.57,23.7,22.27,23.7,28.7,23.6,25.93,25.67,24.7,26.17,26.9,25.4,24.7,22.7,23.65,28.45,30.93,29.1,30.57,24.55,29.9,27.2,31.0,31.5,30.6,26.3,34.5,33.7,31.5,30.2,26.3,30.13,32.7,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75747.17698,6.21141092,1228,140,350,100
2020-08-19 21:25:02,19.6,19.2,23.5,29.6,25.4,1,1,1,0,0,33.1,32.1,27.7,30.7,31.7,20.0,21.0,21.0,21.0,21.0,73,61,2,-2,-920,1092,752,752,412,1160,350,350,100,100,100,24.636315789473684,30.108421052631577,1.2075525479712808,58760.0,4.8879166666666665,21.8,23.7,23.9,22.63,25.03,25.2,22.23,22.9,28.8,22.7,25.83,25.3,24.6,26.67,28.1,26.0,25.05,23.4,24.25,28.65,30.97,29.2,30.97,25.5,30.8,27.8,31.5,31.5,29.8,26.4,34.23,33.17,31.2,30.0,26.5,30.9,32.3,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70955.78772000001,6.112623529166667,1228,140,350,100
2020-08-19 21:30:35,18.3,19.6,18.7,20.7,23.5,1,1,1,1,0,31.6,30.3,27.4,30.3,31.7,20.0,21.0,21.0,21.0,21.0,74,62,3,1,-921,1092,752,752,412,1160,350,350,100,100,100,24.152105263157893,29.96,1.3525639948940604,59020.0,4.9075,21.65,23.35,23.15,22.17,24.17,23.6,21.97,23.7,28.2,22.9,26.1,24.83,24.5,24.9,25.7,26.2,25.05,23.4,23.35,28.3,30.27,28.67,30.23,25.5,30.8,27.8,31.5,31.5,29.8,26.23,34.23,33.17,31.2,30.0,26.1,30.27,33.1,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79828.32698000001,6.282671445833334,1228,140,350,100
2020-08-19 21:36:11,19.2,20.0,21.8,20.9,24.7,1,1,1,1,0,31.7,30.9,27.4,31.1,31.4,20.0,21.0,21.0,20.0,21.0,75,63,4,2,-922,1092,752,752,412,1160,350,350,100,100,100,23.39315789473684,29.355263157894736,1.2635702362955914,58650.0,4.902916666666666,21.1,22.65,22.8,21.67,22.57,22.3,21.33,22.2,28.7,21.9,25.47,23.5,23.2,25.03,26.1,25.2,24.0,22.2,22.55,27.55,29.83,28.33,30.03,24.15,29.0,26.93,30.5,31.5,29.5,25.83,33.43,32.8,30.47,29.8,25.9,29.8,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74108.39436,6.414030055833334,1228,140,350,100
2020-08-19 21:41:48,19.2,20.3,19.4,20.2,24.8,1,1,1,1,0,31.0,30.6,26.5,30.4,31.3,20.0,21.0,21.0,20.0,21.0,76,64,5,3,-923,1092,752,752,412,1160,350,350,100,100,100,23.215263157894736,29.061578947368417,1.2785499185809979,58970.0,4.900833333333333,21.5,22.65,22.55,21.5,22.23,21.9,20.93,21.9,28.4,22.4,24.73,23.73,23.6,24.67,25.5,24.7,23.7,22.0,22.5,27.9,29.9,28.17,29.67,23.65,28.7,26.57,29.8,31.2,29.0,25.37,33.33,32.8,30.17,29.5,25.3,29.37,32.0,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75396.0887,6.229353460833334,1228,140,350,100
2020-08-19 21:47:19,19.8,20.0,14.3,19.6,24.7,1,1,1,1,0,30.7,30.2,26.7,30.4,31.0,20.0,21.0,21.0,20.0,21.0,77,65,6,4,-924,1092,752,752,412,1160,350,350,100,100,100,22.707368421052628,28.577368421052633,1.2758735159321812,58920.0,4.912083333333333,20.75,22.2,22.45,21.2,21.5,21.3,20.57,20.9,28.2,20.9,24.63,22.7,22.37,24.97,25.9,24.5,23.15,21.3,21.95,26.95,29.3,27.87,29.63,23.1,28.1,26.33,29.4,30.8,28.0,25.17,32.5,32.23,30.13,29.3,25.1,28.63,31.0,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75174.46755999999,6.273773177499999,1228,140,350,100
2020-08-19 21:52:48,20.0,20.8,20.8,20.0,24.5,1,1,1,1,0,31.3,30.6,27.6,31.1,30.9,20.0,21.0,21.0,20.0,21.0,78,66,7,5,-925,1092,752,752,412,1160,350,350,100,100,100,22.928421052631577,28.75368421052632,1.2275565968679818,59140.0,4.9191666666666665,21.0,22.45,22.65,21.4,21.7,21.6,20.77,21.4,28.2,21.4,24.73,22.63,22.33,25.43,26.1,24.5,23.35,21.7,22.3,27.3,29.3,28.07,29.67,23.25,28.1,26.4,29.6,30.5,29.0,25.23,32.73,32.1,30.27,29.1,25.5,28.97,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72597.69714,6.157173529166666,1228,140,350,100
2020-08-19 21:58:18,19.9,21.3,22.7,20.8,24.7,1,1,1,1,0,31.9,31.3,27.9,31.4,30.9,20.0,21.0,21.0,20.0,21.0,79,67,8,6,-926,1092,752,752,412,1160,350,350,100,100,100,23.69736842105263,29.282105263157888,1.2355310797482089,58920.0,4.9191666666666665,22.1,23.1,23.2,22.0,22.47,22.1,21.17,22.9,28.7,22.9,25.07,24.2,23.47,25.97,26.5,24.8,24.05,22.3,23.25,28.1,29.77,28.4,30.0,23.85,28.6,26.77,30.2,30.5,30.6,25.5,33.53,32.67,30.57,29.3,25.7,29.63,32.3,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72797.49122,6.058132848333333,1228,140,350,100
2020-08-19 22:03:46,19.2,20.9,23.1,20.8,24.2,1,1,1,1,0,31.9,31.6,28.1,31.6,31.0,20.0,21.0,21.0,20.0,21.0,80,68,9,7,-927,1092,752,752,412,1160,350,350,100,100,100,23.936315789473685,29.447894736842105,1.2329279721399944,58910.0,4.909583333333333,22.15,23.3,23.25,21.97,22.8,22.3,21.37,23.5,28.8,23.5,25.2,24.83,23.77,26.1,26.3,25.0,24.4,22.7,23.55,28.4,30.03,28.5,30.07,24.0,28.7,26.9,30.3,30.8,31.0,25.5,33.87,32.97,30.83,29.3,25.7,29.77,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72631.78684,6.059553252499999,1228,140,350,100
2020-08-19 22:09:15,19.2,20.9,24.4,20.8,24.5,1,1,1,1,0,31.9,31.5,27.6,31.4,31.0,20.0,21.0,21.0,20.0,21.0,81,69,10,8,-928,1092,752,752,412,1160,350,350,100,100,100,24.09684210526316,29.61894736842105,1.2472790659445943,58970.0,4.911666666666666,22.35,23.4,23.25,22.13,23.0,22.7,21.43,23.7,29.1,23.8,25.27,25.23,24.1,26.03,26.3,25.2,24.5,22.7,23.65,28.55,30.17,28.63,30.13,24.15,29.2,27.0,30.5,31.0,30.8,25.7,34.17,33.2,30.8,29.5,25.9,30.03,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73552.04652,6.090993056666666,1228,140,350,100
2020-08-19 22:14:44,19.0,18.5,22.2,20.4,24.4,1,1,1,1,0,31.7,31.0,26.9,30.9,30.9,20.0,20.0,21.0,20.0,21.0,82,70,11,9,-929,1092,752,752,412,1160,350,350,100,100,100,23.49684210526316,29.234210526315785,1.2456781326372037,59250.0,4.925833333333333,21.3,22.8,22.9,21.77,22.43,22.0,21.13,22.6,28.8,22.7,25.0,24.53,23.53,25.3,25.9,24.8,23.95,22.2,22.8,28.1,29.9,28.33,29.8,23.75,28.6,26.77,30.1,31.0,30.1,25.43,33.67,32.97,30.5,29.3,25.5,29.6,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73806.42936,6.139936494999999,1228,140,350,100
2020-08-19 22:20:14,19.4,18.7,19.9,20.2,24.4,1,1,1,1,0,31.5,30.6,26.2,30.6,30.8,20.0,20.0,21.0,20.0,21.0,83,71,12,10,-930,1092,752,752,412,1160,350,350,100,100,100,23.169999999999998,28.92105263157895,1.2633625775823119,58760.0,4.917083333333333,21.15,22.55,22.55,21.43,22.23,21.8,20.9,22.1,28.7,22.4,24.63,23.93,23.43,24.83,25.5,24.5,23.5,21.8,22.3,27.85,29.8,28.07,29.53,23.45,28.6,26.5,29.6,30.8,29.3,25.17,33.37,32.8,30.13,29.1,25.1,29.13,31.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74235.18506,6.168400600833333,1228,140,350,100
2020-08-19 22:25:44,19.5,18.5,20.5,20.2,24.7,1,1,1,1,0,31.1,30.5,26.1,30.2,30.7,20.0,20.0,21.0,20.0,21.0,84,72,13,11,-931,1092,752,752,412,1160,350,350,100,100,100,22.95631578947368,28.696315789473687,1.2623619479428558,59190.0,4.914583333333333,20.85,22.45,22.55,21.47,22.0,21.6,20.73,21.6,28.4,22.0,24.43,23.5,23.37,24.67,25.5,24.3,23.25,21.5,22.0,27.3,29.6,27.9,29.6,23.2,28.1,26.33,29.4,30.5,28.8,24.9,33.1,32.63,30.07,29.1,25.1,28.93,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74719.2037,6.206432865,1228,140,350,100
