Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-19 22:31:13,19.6,18.5,20.2,19.8,24.5,1,1,1,1,0,31.0,30.4,26.3,30.0,30.7,20.0,20.0,21.0,20.0,21.0,85,73,14,12,-932,1092,752,752,412,1160,350,350,100,100,100,22.828421052631576,28.585789473684212,1.2626378672562348,58920.0,4.92125,20.75,22.25,22.4,21.4,21.93,21.5,20.73,21.4,28.2,21.9,24.3,23.2,23.2,24.73,25.6,24.1,23.05,21.3,21.8,27.3,29.3,27.8,29.43,23.1,28.1,26.33,29.2,30.5,28.6,24.9,32.83,32.43,29.97,29.0,24.9,28.77,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74394.62314,6.213076118333333,1228,140,350,100
2020-08-19 22:36:42,19.6,18.5,20.2,20.3,24.5,1,1,1,1,0,31.1,30.3,26.0,29.8,30.6,20.0,20.0,21.0,20.0,21.0,86,74,15,13,-933,1092,752,752,412,1160,350,350,100,100,100,22.803157894736838,28.526315789473678,1.2587650107202257,58650.0,4.89875,20.75,22.25,22.35,21.4,21.93,21.5,20.7,21.3,28.0,21.9,24.3,23.2,23.2,24.73,25.7,24.1,22.95,21.2,21.8,27.3,29.37,27.83,29.43,23.1,28.2,26.27,29.2,30.3,28.6,24.8,32.83,32.43,29.8,28.9,24.9,28.67,31.0,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73826.56788,6.175882959166666,1228,140,350,100
2020-08-19 22:42:12,16.9,19.1,20.0,20.0,24.1,1,1,1,1,0,30.6,30.0,25.9,30.4,30.5,20.0,20.0,21.0,20.0,21.0,87,75,16,14,-934,1092,752,752,412,1160,350,350,100,100,100,22.775263157894738,28.502631578947366,1.2742852988210638,58760.0,4.892083333333333,20.75,22.25,22.3,21.27,21.87,21.5,20.67,21.4,28.0,21.7,24.23,23.13,23.13,24.73,25.7,24.1,22.9,21.3,21.8,27.3,29.37,27.67,29.27,23.1,28.1,26.27,29.2,30.3,28.6,24.73,32.87,32.43,29.87,28.9,24.9,28.6,31.0,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74877.00416,6.195982168333334,1228,140,350,100
2020-08-19 22:47:47,14.6,19.0,20.3,20.8,22.7,1,1,1,1,0,29.7,30.0,26.5,29.7,30.4,20.0,20.0,21.0,20.0,21.0,88,76,17,15,-935,1092,752,752,412,1160,350,350,100,100,100,22.619999999999997,28.44105263157895,1.2363451617287835,58980.0,4.905833333333333,20.4,21.05,20.9,19.77,22.1,21.6,20.83,21.6,28.0,21.4,24.43,23.3,22.93,24.37,26.3,24.3,23.05,21.3,22.15,27.1,28.7,26.67,28.6,23.35,28.3,26.27,29.4,30.1,28.8,24.83,33.03,32.43,29.53,28.6,25.1,28.87,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72919.63764,6.158193408333332,1228,140,350,100
2020-08-19 22:53:17,21.7,19.5,21.3,20.7,25.7,1,1,1,1,0,30.7,30.7,26.9,30.2,30.7,20.0,20.0,21.0,20.0,21.0,89,77,18,16,-936,1092,752,752,412,1160,350,350,100,100,100,23.256842105263157,28.835789473684212,1.2209400401767854,58710.0,4.90375,21.05,22.25,22.65,22.3,22.27,21.8,21.03,21.9,28.2,22.2,24.53,23.83,23.67,25.3,27.3,24.5,23.2,21.5,22.4,27.4,29.67,28.0,30.13,23.45,28.3,26.4,29.6,30.1,29.3,24.97,33.3,32.5,30.03,28.9,25.1,29.23,31.5,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71681.38976,6.025042808333334,1228,140,350,100
2020-08-19 22:58:46,28.1,21.2,21.2,28.8,28.5,0,1,1,0,0,31.6,31.5,28.0,31.9,31.5,21.0,21.0,21.0,21.0,21.0,-1,78,19,-1,-937,1092,752,752,412,1160,350,350,100,100,100,24.71736842105263,29.98526315789473,1.137591605212543,58870.0,4.899166666666666,22.25,24.25,24.7,25.07,23.97,23.9,22.77,23.5,28.4,22.7,25.8,25.03,24.87,26.57,29.2,25.2,24.55,22.9,24.0,28.65,31.03,29.83,32.2,25.0,30.3,27.6,31.3,30.5,29.9,25.9,34.57,33.03,31.07,29.3,26.3,29.97,32.4,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66970.0178,5.777141981666667,1228,140,350,100
2020-08-19 23:04:21,19.6,20.3,20.7,29.7,27.0,1,1,1,0,0,33.7,32.6,28.2,30.9,31.9,21.0,21.0,21.0,21.0,21.0,1,79,20,-2,-938,1092,752,752,412,1160,350,350,100,100,100,25.492105263157896,30.643684210526317,1.2488620121987635,58920.0,4.907916666666667,23.6,25.75,26.35,25.73,25.03,24.9,22.3,23.3,28.8,24.0,25.37,26.2,26.27,28.0,29.2,25.8,25.25,23.8,24.7,29.75,32.23,30.9,31.57,26.05,32.0,28.7,32.4,31.5,30.3,25.9,35.03,33.73,32.27,30.0,26.1,30.87,32.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73582.94976,5.856373648333333,1228,140,350,100
2020-08-19 23:09:50,18.5,19.8,20.4,29.9,24.7,1,1,1,0,0,32.7,31.8,27.7,30.3,31.6,20.0,21.0,21.0,21.0,21.0,2,80,21,-3,-939,1092,752,752,412,1160,350,350,100,100,100,24.694210526315786,30.42631578947369,1.2465643447947299,58930.0,4.910416666666666,22.3,24.0,23.65,22.23,25.23,25.2,21.93,22.6,28.8,22.7,25.5,25.4,25.23,27.27,27.9,25.8,25.3,23.6,24.55,28.95,31.1,29.33,30.67,26.05,32.2,28.77,32.6,31.7,30.1,25.9,34.97,33.63,32.17,30.2,26.1,31.03,32.2,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73460.03684,6.126791108333333,1228,140,350,100
2020-08-19 23:15:19,17.9,19.1,19.8,20.4,24.3,1,1,1,1,0,31.1,30.6,27.1,30.7,31.5,20.0,21.0,21.0,21.0,21.0,3,81,22,1,-940,1092,752,752,412,1160,350,350,100,100,100,23.831578947368417,30.265789473684215,1.3057141720172085,58940.0,4.91125,21.25,22.75,22.65,21.43,23.97,23.6,21.83,22.8,29.1,21.9,25.77,23.8,23.97,25.13,25.9,25.9,24.95,23.0,23.1,28.0,30.03,28.43,29.87,26.05,32.2,28.77,32.6,31.7,30.1,26.13,34.97,33.63,32.17,30.2,26.1,30.27,33.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76958.79329999999,6.267451255833333,1228,140,350,100
2020-08-19 23:20:48,18.5,19.6,20.2,21.2,24.2,1,1,1,1,0,31.8,30.8,26.6,30.8,31.0,20.0,21.0,21.0,21.0,21.0,4,82,23,2,-941,1092,752,752,412,1160,350,350,100,100,100,23.363684210526316,29.238421052631576,1.2384348544965387,58770.0,4.904583333333333,21.1,22.65,22.4,21.27,22.9,22.3,21.33,21.9,28.8,21.9,25.2,23.67,23.67,24.97,25.9,24.8,23.85,22.3,23.0,27.5,29.73,28.07,29.7,24.25,29.6,27.07,30.5,31.5,29.1,25.57,33.5,32.87,30.33,29.3,25.6,29.67,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72782.81640000001,6.239233737499999,1228,140,350,100
2020-08-19 23:26:16,18.5,19.6,20.3,23.1,24.3,1,1,1,1,0,31.9,30.9,26.6,31.6,31.0,20.0,21.0,21.0,21.0,21.0,5,83,24,3,-942,1092,752,752,412,1160,350,350,100,100,100,23.556315789473683,29.42157894736842,1.2398962885513751,58980.0,4.90625,21.1,22.75,22.55,21.5,23.43,23.2,21.93,21.9,28.8,22.0,25.53,23.73,23.67,25.13,25.9,25.2,23.95,22.3,23.0,27.7,29.73,28.1,29.8,24.55,30.1,27.53,31.1,31.2,29.3,25.83,33.5,32.87,30.5,29.3,26.1,29.6,32.1,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73129.0831,6.079662479166666,1228,140,350,100
2020-08-19 23:31:49,19.1,19.5,20.2,22.6,24.4,1,1,1,1,0,31.8,30.7,26.3,31.9,30.9,20.0,21.0,21.0,21.0,21.0,6,84,25,4,-943,1092,752,752,412,1160,350,350,100,100,100,23.510526315789473,29.394736842105264,1.2483009857367193,58980.0,4.914999999999999,21.05,22.65,22.55,21.43,23.57,23.2,21.9,21.7,28.8,22.0,25.53,23.57,23.53,24.97,25.9,25.2,24.0,22.3,22.85,27.85,29.73,28.07,29.73,24.65,30.1,27.5,31.0,31.2,29.0,25.83,33.5,32.87,30.23,29.1,26.1,29.67,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73624.79214,6.114744801666667,1228,140,350,100
2020-08-19 23:37:16,19.4,19.5,20.3,22.1,24.7,1,1,1,1,0,31.6,30.8,26.3,31.8,30.9,20.0,21.0,21.0,21.0,21.0,7,85,26,5,-944,1092,752,752,412,1160,350,350,100,100,100,23.44736842105263,29.294736842105266,1.2446339648910811,58710.0,4.90375,21.15,22.75,22.6,21.57,23.3,22.9,21.73,21.7,28.8,22.0,25.43,23.5,23.4,24.97,25.7,25.2,23.95,22.2,22.65,27.6,29.73,28.07,29.73,24.45,29.9,27.43,30.9,31.0,29.0,25.83,33.5,32.87,30.23,29.1,25.9,29.73,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73072.46008,6.112385509166668,1228,140,350,100
2020-08-19 23:42:45,19.2,19.9,20.0,21.9,24.4,1,1,1,1,0,31.5,30.5,26.1,31.7,30.8,20.0,21.0,21.0,21.0,21.0,8,86,27,6,-945,1092,752,752,412,1160,350,350,100,100,100,23.38684210526316,29.232105263157894,1.2487015055050383,58810.0,4.8966666666666665,21.05,22.7,22.55,21.6,23.2,22.8,21.6,21.7,28.8,22.0,25.37,23.43,23.4,24.9,25.7,25.2,23.8,22.0,22.55,27.8,29.6,28.0,29.73,24.35,29.6,27.3,30.8,31.0,29.0,25.77,33.47,32.83,30.23,28.9,25.9,29.53,31.8,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73436.13554,6.1045248175,1228,140,350,100
2020-08-19 23:48:15,19.2,20.3,20.3,21.7,24.4,1,1,1,1,0,31.5,30.5,26.4,31.8,30.8,20.0,21.0,21.0,21.0,21.0,9,87,28,7,-946,1092,752,752,412,1160,350,350,100,100,100,23.49,29.279999999999998,1.2430634682477057,59090.0,4.9125,21.45,22.85,22.55,21.57,23.3,22.8,21.67,21.9,28.7,22.2,25.37,23.43,23.5,24.97,25.7,25.2,23.95,22.3,22.9,27.9,29.73,28.0,29.67,24.35,29.7,27.3,30.8,31.0,29.0,25.7,33.5,32.87,30.23,28.9,25.9,29.8,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73452.62034,6.120364828333334,1228,140,350,100
2020-08-19 23:53:44,19.4,20.3,20.3,21.8,24.4,1,1,1,1,0,31.3,30.6,26.7,31.9,30.8,20.0,21.0,21.0,21.0,21.0,10,88,29,8,-947,1092,752,752,412,1160,350,350,100,100,100,23.48,29.283684210526314,1.2409546823438768,59030.0,4.921666666666667,21.45,22.85,22.6,21.63,23.27,22.8,21.67,21.9,28.8,22.2,25.33,23.57,23.53,24.87,25.7,25.0,23.9,22.2,22.85,27.95,29.73,28.0,29.67,24.35,29.6,27.3,30.8,31.0,29.0,25.7,33.5,32.8,30.23,29.1,25.9,29.73,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73253.5549,6.112757301666667,1228,140,350,100
2020-08-19 23:59:12,19.2,20.3,20.3,21.7,24.5,1,1,1,1,0,31.6,30.7,26.5,31.8,30.8,20.0,21.0,21.0,21.0,21.0,11,89,30,9,-948,1092,752,752,412,1160,350,350,100,100,100,23.483684210526317,29.271052631578947,1.2410386006916505,58930.0,4.914999999999999,21.45,22.85,22.6,21.67,23.2,22.8,21.67,21.9,28.7,22.2,25.33,23.63,23.57,24.97,25.8,25.0,23.8,22.2,22.85,28.0,29.73,28.0,29.67,24.35,29.6,27.23,30.8,31.0,29.0,25.7,33.47,32.83,30.23,29.1,25.8,29.67,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73134.40474,6.099498318333334,1228,140,350,100
2020-08-20 00:04:40,19.5,20.3,20.2,21.8,24.7,1,1,1,1,0,31.5,30.5,26.6,31.5,30.7,20.0,21.0,21.0,21.0,21.0,12,90,31,10,-949,1092,752,752,412,1160,350,350,100,100,100,23.467894736842105,29.247368421052634,1.2416925200605566,58760.0,4.90375,21.4,22.85,22.6,21.57,23.2,22.8,21.67,21.9,28.7,22.2,25.27,23.5,23.53,24.9,25.9,25.0,23.85,22.2,22.85,27.9,29.73,28.0,29.73,24.3,29.6,27.23,30.8,31.0,29.0,25.67,33.4,32.77,30.23,29.1,25.7,29.57,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72961.85248,6.087344050833334,1228,140,350,100
2020-08-20 00:10:09,19.4,20.3,20.2,21.7,24.7,1,1,1,1,0,31.6,30.7,26.4,31.8,30.7,20.0,21.0,21.0,21.0,21.0,13,91,32,11,-950,1092,752,752,412,1160,350,350,100,100,100,23.411052631578944,29.167368421052636,1.2440416677224275,58810.0,4.89875,21.45,22.75,22.55,21.5,23.17,22.7,21.57,21.9,28.7,22.0,25.27,23.43,23.47,24.9,25.7,25.0,23.8,22.2,22.75,27.9,29.63,28.0,29.67,24.25,29.6,27.13,30.5,30.8,28.9,25.63,33.23,32.77,30.17,28.9,25.7,29.53,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73162.09048,6.088497623333334,1228,140,350,100
2020-08-20 00:15:38,19.2,20.3,20.3,20.4,24.3,1,1,1,1,0,31.5,30.7,26.5,31.4,30.7,20.0,21.0,21.0,21.0,21.0,14,92,33,12,-951,1092,752,752,412,1160,350,350,100,100,100,23.37894736842105,29.14421052631579,1.2622863682476255,58870.0,4.903333333333333,21.45,22.65,22.55,21.57,23.03,22.7,21.47,21.9,28.7,22.0,25.13,23.37,23.4,24.83,25.7,25.0,23.8,22.2,22.75,27.8,29.63,28.0,29.67,24.05,29.4,27.13,30.5,30.8,28.8,25.57,33.33,32.73,30.17,28.9,25.7,29.53,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74310.7985,6.1447037075,1228,140,350,100
2020-08-20 00:21:06,19.2,20.3,20.8,15.7,24.3,1,1,1,1,0,30.9,30.7,26.7,29.7,30.6,20.0,21.0,21.0,21.0,21.0,15,93,34,13,-952,1092,752,752,412,1160,350,350,100,100,100,22.974736842105262,28.606842105263155,1.251841864512392,58760.0,4.901249999999999,21.35,22.65,22.35,21.33,21.97,21.1,20.5,21.9,28.2,22.0,24.27,23.5,23.33,24.97,25.7,23.9,22.95,21.8,22.75,27.5,29.47,27.83,29.47,23.1,28.1,26.27,28.9,30.5,28.8,24.83,33.03,32.43,30.07,29.1,24.8,28.9,31.0,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73558.22796,6.161209435833333,1228,140,350,100
2020-08-20 00:26:37,19.5,20.4,20.7,21.9,24.2,1,1,1,1,0,31.7,30.9,26.7,30.0,30.6,20.0,21.0,21.0,21.0,21.0,16,94,35,14,-953,1092,752,752,412,1160,350,350,100,100,100,23.369473684210522,28.96578947368421,1.2275472861528594,59090.0,4.910416666666666,21.45,22.8,22.55,21.43,22.97,22.5,21.57,22.1,28.4,22.2,24.93,23.7,23.47,25.1,25.9,24.3,23.4,22.2,23.05,27.5,29.43,27.83,29.67,24.05,29.4,26.93,30.3,30.5,29.0,25.17,33.27,32.63,30.13,29.1,25.3,29.07,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72535.76914,6.0872498791666665,1228,140,350,100
2020-08-20 00:32:10,19.5,20.5,20.7,21.7,24.4,1,1,1,1,0,31.8,31.0,26.9,30.8,30.6,20.0,21.0,21.0,21.0,21.0,17,95,36,15,-954,1092,752,752,412,1160,350,350,100,100,100,23.668421052631576,29.26,1.2296421419869266,58870.0,4.914999999999999,21.65,23.0,22.7,21.63,23.4,23.2,21.9,22.2,28.7,22.4,25.33,23.87,23.67,25.3,25.9,24.8,23.9,22.7,23.45,27.85,29.6,28.1,29.77,24.45,29.9,27.43,30.8,30.8,29.3,25.57,33.4,32.8,30.3,29.1,25.7,29.4,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72389.0329,6.0385334183333335,1228,140,350,100
2020-08-20 00:37:40,25.1,21.7,22.7,27.7,26.7,0,1,1,0,0,32.9,32.8,28.2,30.9,31.1,22.0,22.0,22.0,22.0,22.0,-1,96,37,-1,-955,1092,752,752,412,1160,350,350,100,100,100,24.79631578947368,30.23157894736842,1.127198458037652,58770.0,4.901666666666666,22.9,24.05,23.65,23.1,24.53,24.7,22.47,23.3,29.3,23.4,26.0,25.2,24.7,26.13,27.9,25.8,25.1,23.9,25.0,28.75,30.47,28.83,31.03,25.75,31.7,28.53,32.4,31.2,30.6,26.37,34.57,33.17,31.2,29.3,26.5,30.63,32.4,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66245.45338,5.776436928333333,1228,140,350,100
2020-08-20 00:43:10,23.5,21.8,22.3,29.4,29.2,1,1,1,0,0,34.8,33.7,29.5,30.9,32.2,22.0,22.0,22.0,22.0,22.0,1,97,38,-2,-956,1092,752,752,412,1160,350,350,100,100,100,26.6221052631579,31.144210526315785,1.243258038603367,59030.0,4.908333333333333,25.1,27.55,28.0,27.7,25.8,25.8,22.93,24.4,30.0,25.5,26.27,27.17,27.27,28.63,29.8,26.4,26.35,25.2,25.95,31.05,33.33,32.07,32.7,26.05,32.2,28.83,32.9,31.5,31.3,26.57,35.07,33.53,31.7,29.3,26.9,31.67,33.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73389.52202,5.818123975,1228,140,350,100
2020-08-20 00:48:37,20.0,21.7,21.8,30.1,25.7,1,1,1,0,0,33.6,32.9,29.0,30.9,32.0,21.0,22.0,22.0,22.0,22.0,2,98,39,-3,-957,1092,752,752,412,1160,350,350,100,100,100,25.83263157894737,30.893157894736838,1.2252573413842898,58640.0,4.902916666666666,23.6,25.3,24.85,23.37,26.13,26.2,22.87,24.1,30.0,24.2,26.43,26.57,26.23,27.97,28.8,26.6,26.6,25.0,26.0,30.15,32.07,30.3,31.43,26.05,32.2,28.83,32.9,31.5,31.3,26.77,35.07,33.53,31.7,29.3,26.9,32.0,33.4,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71849.0905,6.051608855000001,1228,140,350,100
2020-08-20 00:54:04,18.0,21.2,21.6,30.6,24.5,1,1,1,0,0,33.0,32.6,28.5,30.9,31.9,20.0,22.0,22.0,22.0,22.0,3,99,40,-4,-958,1092,752,752,412,1160,350,350,100,100,100,25.41263157894737,30.73052631578947,1.2231629624643836,58910.0,4.897916666666666,22.85,24.25,23.55,21.9,26.33,26.4,22.7,23.8,30.0,23.3,26.5,26.03,25.43,27.4,28.1,26.8,26.7,24.9,25.9,29.5,31.23,29.33,30.83,26.05,32.2,28.83,32.9,31.5,31.3,26.77,35.07,33.53,31.7,29.3,27.0,31.97,33.4,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72056.53012,5.996067525833333,1228,140,350,100
2020-08-20 00:59:32,17.7,20.0,20.8,20.9,24.1,1,1,1,1,0,31.5,31.5,27.6,31.1,31.8,20.0,22.0,22.0,22.0,22.0,4,100,41,1,-959,1092,752,752,412,1160,350,350,100,100,100,24.533157894736842,30.95526315789474,1.295432597663454,58760.0,4.902916666666666,22.05,23.15,22.8,21.33,24.73,24.1,22.2,23.8,30.2,22.6,27.1,24.57,24.23,25.17,25.9,27.1,26.35,24.3,24.45,28.6,30.17,28.43,29.97,27.75,33.4,29.63,34.4,33.1,31.0,26.97,35.0,34.2,31.4,30.2,27.1,31.13,34.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76119.61944,6.174006231666667,1228,140,350,100
2020-08-20 01:05:01,18.3,21.0,21.4,22.4,24.2,1,1,1,1,0,32.1,31.4,27.5,32.8,31.5,20.0,22.0,22.0,21.0,22.0,5,101,42,2,-960,1092,752,752,412,1160,350,350,100,100,100,24.17526315789474,30.08368421052631,1.2331473282259555,58980.0,4.905833333333333,22.15,23.15,22.6,21.43,24.07,23.4,22.1,23.3,30.0,22.7,26.27,24.43,24.03,25.3,26.1,25.8,25.0,23.4,24.1,28.65,30.17,28.37,29.93,25.25,30.6,27.8,31.5,32.6,30.3,26.43,34.43,33.43,30.73,29.8,26.7,30.73,32.9,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72731.02942,6.202110369166666,1228,140,350,100
2020-08-20 01:10:30,18.1,14.7,21.2,22.2,24.4,1,1,1,1,0,31.5,30.8,26.3,30.8,31.5,20.0,22.0,22.0,20.0,22.0,6,102,43,3,-961,1092,752,752,412,1160,350,350,100,100,100,23.866315789473685,29.829999999999995,1.3327909308120478,58700.0,4.903333333333333,21.5,22.9,22.55,21.43,23.53,23.2,21.93,23.1,29.5,22.4,26.07,24.07,23.8,24.73,25.5,26.0,25.35,23.0,22.9,28.4,29.9,28.13,29.73,24.85,30.1,27.43,31.7,32.2,30.1,26.43,33.87,33.37,30.43,29.3,26.5,30.23,33.6,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78234.82764,6.290244044166667,1228,140,350,100
2020-08-20 01:15:59,19.1,18.1,21.6,17.3,24.8,1,1,1,1,0,31.5,31.4,26.8,30.3,31.3,20.0,22.0,22.0,20.0,22.0,7,103,44,4,-962,1092,752,752,412,1160,350,350,100,100,100,23.193157894736842,29.07263157894737,1.2232964221256677,58700.0,4.891666666666667,21.0,23.2,22.5,21.43,21.8,21.5,20.5,22.1,28.8,22.4,25.0,24.23,23.93,25.23,26.3,24.3,23.35,21.2,21.9,27.9,29.87,28.07,29.97,23.3,29.0,26.4,29.6,31.5,29.9,25.47,33.93,32.7,30.5,29.3,25.3,29.37,30.8,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71807.49998,6.251763650833333,1228,140,350,100
2020-08-20 01:21:29,19.5,23.1,21.8,24.2,25.1,1,1,1,1,0,32.1,30.8,27.7,32.7,31.4,20.0,22.0,22.0,20.0,22.0,8,104,45,5,-963,1092,752,752,412,1160,350,350,100,100,100,24.330526315789474,29.916315789473682,1.2350517093981423,58710.0,4.892083333333333,22.75,23.7,23.0,21.93,24.03,23.9,22.43,23.7,29.1,23.3,26.0,24.7,24.47,25.77,26.5,25.4,24.85,23.0,23.75,28.85,30.23,28.4,30.27,25.1,30.3,27.5,31.3,31.2,30.6,26.13,34.27,33.27,30.73,29.5,26.5,29.93,33.4,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72509.88586,6.01322441,1228,140,350,100
2020-08-20 01:26:57,19.2,23.3,22.2,18.7,25.0,1,1,1,1,0,31.6,31.0,28.4,31.9,31.5,20.0,21.0,22.0,20.0,22.0,9,105,46,6,-964,1092,752,752,412,1160,350,350,100,100,100,24.143684210526317,29.76631578947368,1.2295994712161955,58930.0,4.901666666666666,23.4,23.8,23.1,22.0,23.0,22.5,21.1,23.8,28.8,23.5,25.3,24.83,24.63,25.57,26.3,25.2,25.05,23.2,23.65,29.6,30.37,28.57,30.1,24.2,29.4,26.83,30.5,31.3,30.8,25.83,34.4,33.27,30.73,29.5,25.9,30.23,32.9,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72460.29684,6.0404242791666665,1228,140,350,100
2020-08-20 01:32:29,19.2,24.3,21.8,19.4,24.9,1,1,1,1,0,31.6,31.0,28.6,31.3,31.5,20.0,20.0,22.0,20.0,22.0,10,106,47,7,-965,1092,752,752,412,1160,350,350,100,100,100,24.16105263157895,29.738421052631576,1.2489018838411732,59240.0,4.92375,23.75,24.0,23.1,22.0,22.87,22.3,21.13,24.0,28.8,23.6,25.13,24.83,24.67,25.63,26.3,25.1,25.05,23.0,23.8,29.8,30.53,28.6,30.2,24.0,29.2,26.8,30.3,31.2,30.8,25.7,34.3,33.27,30.8,29.5,25.7,30.13,33.1,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73984.9476,6.101885184999999,1228,140,350,100
2020-08-20 01:37:59,19.2,20.9,21.2,20.2,24.9,1,1,1,1,0,31.5,31.1,27.8,31.1,31.3,20.0,20.0,22.0,20.0,22.0,11,107,48,8,-966,1092,752,752,412,1160,350,350,100,100,100,23.792631578947372,29.411578947368422,1.2557477104645227,58650.0,4.912083333333333,22.8,23.55,22.9,21.87,22.47,22.1,21.07,23.1,29.1,23.1,24.93,24.43,24.17,25.17,26.1,24.8,24.5,22.5,23.4,29.25,30.3,28.4,29.93,23.85,28.7,26.73,29.8,31.2,29.9,25.5,33.93,33.03,30.57,29.5,25.5,29.8,32.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73649.60322,6.1514396175,1228,140,350,100
2020-08-20 01:43:29,19.2,18.5,21.2,19.8,24.1,1,1,1,1,0,31.7,30.7,26.9,31.1,31.0,20.0,20.0,22.0,20.0,22.0,12,108,49,9,-967,1092,752,752,412,1160,350,350,100,100,100,23.588947368421053,29.15736842105263,1.2852409153993674,58880.0,4.897083333333333,22.6,23.35,22.8,21.77,21.97,21.8,20.9,22.8,28.8,22.9,24.8,24.2,23.73,24.97,25.5,24.7,24.2,22.9,23.5,28.6,30.1,28.27,29.73,23.35,28.3,26.5,29.6,31.0,29.7,25.3,33.57,33.07,30.17,29.3,25.3,29.63,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75674.98509999999,6.221857846666666,1228,140,350,100
2020-08-20 01:48:57,19.1,19.4,21.3,20.0,24.4,1,1,1,1,0,31.5,30.9,26.9,30.5,30.9,20.0,20.0,22.0,20.0,22.0,13,109,50,10,-968,1092,752,752,412,1160,350,350,100,100,100,23.310526315789474,28.99526315789474,1.2707019511483435,58980.0,4.910833333333333,21.65,22.9,22.7,21.63,22.2,21.8,20.9,22.2,28.7,22.6,24.67,23.93,23.7,24.87,25.7,24.5,23.7,22.0,22.55,28.2,29.8,28.13,29.6,23.45,28.4,26.5,29.6,30.8,29.4,25.17,33.43,32.7,30.1,29.1,25.3,29.3,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74946.00108,6.275874424166667,1228,140,350,100
2020-08-20 01:54:25,19.1,18.5,14.0,19.6,24.4,1,1,1,1,0,30.9,30.4,27.0,30.7,30.7,20.0,20.0,22.0,20.0,22.0,14,110,51,11,-969,1092,752,752,412,1160,350,350,100,100,100,22.755789473684207,28.580526315789477,1.2749864037660639,59140.0,4.921666666666667,20.3,22.4,22.45,21.33,21.5,21.3,20.67,21.0,28.4,21.2,24.53,23.2,22.5,25.03,25.9,24.3,23.05,21.3,22.0,27.2,29.43,28.0,29.6,23.05,27.9,26.33,29.3,30.6,28.4,25.03,32.63,32.23,30.13,29.1,25.1,28.7,30.8,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75402.69592,6.264529041666666,1228,140,350,100
2020-08-20 01:59:59,19.8,19.1,21.6,20.2,24.4,1,1,1,1,0,31.4,30.6,27.1,31.4,30.7,20.0,20.0,22.0,20.0,22.0,15,111,52,12,-970,1092,752,752,412,1160,350,350,100,100,100,22.90052631578947,28.648947368421055,1.2337517697682068,59250.0,4.932916666666666,20.4,22.35,22.8,21.57,21.67,21.5,20.83,21.2,28.4,21.4,24.73,22.97,22.37,25.57,26.3,24.5,23.2,21.3,22.05,26.9,29.3,28.03,29.57,23.1,28.1,26.4,29.6,30.3,29.0,25.17,32.7,32.13,30.27,29.1,25.3,28.93,31.0,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73099.79236,6.187603678333333,1228,140,350,100
2020-08-20 02:05:28,20.2,19.1,22.6,20.4,24.4,1,1,1,1,0,31.6,31.3,27.6,31.0,30.7,20.0,20.0,22.0,20.0,22.0,16,112,53,13,-971,1092,752,752,412,1160,350,350,100,100,100,23.471052631578946,29.082105263157892,1.236907469768552,58920.0,4.92375,21.0,22.8,23.2,21.93,22.2,22.0,21.07,22.4,28.7,22.6,24.93,24.27,23.33,25.97,26.5,24.7,23.7,21.9,22.75,27.5,29.7,28.4,29.97,23.65,28.6,26.6,29.8,30.5,30.3,25.3,33.33,32.57,30.5,29.3,25.5,29.37,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72878.58812,6.082432519999999,1228,140,350,100
2020-08-20 02:10:57,19.8,19.2,22.7,20.7,24.5,1,1,1,1,0,31.9,31.4,27.8,31.0,30.8,20.0,20.0,22.0,20.0,22.0,17,113,54,14,-972,1092,752,752,412,1160,350,350,100,100,100,23.656315789473684,29.232631578947366,1.2387772851577723,58700.0,4.900833333333333,21.15,23.05,23.3,22.07,22.53,22.1,21.2,22.8,28.8,22.9,25.03,24.73,23.53,26.13,26.7,24.8,23.85,22.0,22.8,27.85,29.73,28.63,30.13,23.85,28.7,26.77,30.1,30.5,30.6,25.4,33.67,32.8,30.73,29.3,25.5,29.43,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72716.22664000001,6.066450615000001,1228,140,350,100
2020-08-20 02:16:29,27.7,21.0,24.1,28.5,27.4,0,1,1,0,0,32.7,32.5,28.3,31.3,31.3,21.0,21.0,21.0,21.0,21.0,-1,114,55,-1,-973,1092,752,752,412,1160,350,350,100,100,100,24.86421052631579,30.17105263157895,1.1104523308847185,58990.0,4.90375,22.7,24.45,25.15,24.9,24.1,24.3,22.57,23.8,29.1,24.0,25.93,25.5,24.5,26.67,27.3,25.6,24.75,23.2,23.9,28.8,30.83,29.83,30.93,25.3,30.6,27.87,31.7,31.0,31.6,26.07,34.73,33.33,31.2,29.5,26.5,30.33,32.7,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65505.583,5.759242068333333,1228,140,350,100
2020-08-20 02:21:59,22.8,20.3,26.1,29.6,29.0,1,1,1,0,0,34.9,33.7,29.4,31.1,32.4,21.0,21.0,21.0,21.0,21.0,1,115,56,-2,-974,1092,752,752,412,1160,350,350,100,100,100,26.747894736842103,31.439473684210526,1.2677516775731654,58870.0,4.910833333333333,24.85,27.55,28.2,27.93,25.8,26.0,23.3,25.1,29.7,26.5,26.27,27.63,27.4,28.63,29.6,26.4,26.4,25.2,25.75,31.0,33.53,32.3,32.67,26.35,32.2,28.9,32.9,31.5,32.9,26.57,36.27,34.03,32.3,30.0,26.7,31.8,33.9,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74632.54126,5.839088510833333,1228,140,350,100
2020-08-20 02:27:30,18.5,19.5,19.9,30.1,24.4,1,1,1,0,0,33.1,32.1,27.6,30.6,31.9,20.0,21.0,21.0,21.0,21.0,2,116,57,-3,-975,1092,752,752,412,1160,350,350,100,100,100,25.0321052631579,30.827368421052633,1.250218307853866,58920.0,4.907916666666667,22.3,24.45,24.1,22.23,25.53,25.6,22.43,23.1,29.3,23.1,25.7,26.1,25.47,27.3,27.9,26.2,25.85,24.0,24.95,29.4,31.6,29.73,30.73,26.35,32.2,28.9,32.9,31.5,32.9,26.17,36.27,34.03,32.3,30.0,26.3,31.27,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73662.8627,6.178975164999999,1228,140,350,100
2020-08-20 02:32:59,18.0,18.0,22.6,30.2,23.8,1,1,1,0,0,32.8,31.8,27.3,30.4,31.7,20.0,20.0,21.0,21.0,21.0,3,117,58,-4,-976,1092,752,752,412,1160,350,350,100,100,100,24.630526315789474,30.70631578947368,1.2852170826186116,58930.0,4.910416666666666,21.65,23.45,22.75,21.13,25.63,25.4,22.5,23.3,29.1,23.3,26.07,25.4,24.9,26.1,26.5,26.2,26.05,23.9,24.65,28.65,30.63,28.73,30.03,26.35,32.2,28.9,32.9,31.5,32.9,26.37,36.27,34.03,32.3,30.0,26.3,31.53,33.1,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75737.84268,6.225029390833333,1228,140,350,100
2020-08-20 02:38:28,18.0,18.0,17.7,20.0,23.3,1,1,1,1,0,31.3,30.4,27.7,30.7,31.4,20.0,20.0,21.0,21.0,21.0,4,118,59,1,-977,1092,752,752,412,1160,350,350,100,100,100,23.417894736842104,29.667894736842108,1.3015010395835205,58830.0,4.906666666666666,19.95,22.05,22.0,20.87,23.6,23.4,21.83,22.9,29.3,20.7,26.2,23.13,22.83,24.53,25.3,25.9,25.15,22.7,22.6,27.2,29.4,27.87,29.57,25.25,30.8,27.97,32.4,32.6,29.4,26.23,33.4,33.27,30.27,29.5,26.1,29.83,32.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76567.30616000001,6.346047868333334,1228,140,350,100
2020-08-20 02:43:55,18.7,18.0,20.8,21.3,24.2,1,1,1,1,0,31.6,30.9,26.1,30.7,31.1,20.0,20.0,21.0,21.0,21.0,5,119,60,2,-978,1092,752,752,412,1160,350,350,100,100,100,23.384736842105262,29.291052631578946,1.2696061796884979,58650.0,4.895,20.75,22.55,22.45,21.33,23.07,22.5,21.4,22.2,29.1,22.2,25.5,23.8,23.53,24.83,25.5,24.8,23.95,22.2,22.65,27.4,29.73,28.07,29.67,24.45,29.6,27.17,30.5,31.8,29.7,25.77,33.67,33.0,30.23,29.3,25.7,29.67,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74462.40244,6.292904525000001,1228,140,350,100
2020-08-20 02:49:25,19.0,18.3,20.3,22.2,24.1,1,1,1,1,0,31.9,30.8,26.1,30.6,30.9,20.0,20.0,21.0,21.0,21.0,6,120,61,3,-979,1092,752,752,412,1160,350,350,100,100,100,23.408421052631578,29.30684210526316,1.251237432287222,58870.0,4.8966666666666665,20.75,22.65,22.45,21.37,23.27,23.0,21.83,21.6,28.8,22.0,25.57,23.67,23.47,25.03,25.7,25.0,23.75,22.2,22.65,27.4,29.57,28.07,29.7,24.45,30.1,27.47,31.0,31.5,29.4,25.83,33.63,32.9,30.27,29.1,25.9,29.47,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73660.34763999999,6.171781253333333,1228,140,350,100
2020-08-20 02:54:56,18.8,18.1,20.4,22.2,24.2,1,1,1,1,0,31.6,30.8,26.3,30.4,30.9,20.0,20.0,21.0,21.0,21.0,7,121,62,4,-980,1092,752,752,412,1160,350,350,100,100,100,23.376315789473683,29.26105263157895,1.2519830144173265,58870.0,4.905833333333333,20.6,22.55,22.55,21.43,23.2,22.9,21.83,21.5,28.8,22.0,25.43,23.73,23.4,25.03,25.7,25.0,23.65,22.2,22.65,27.1,29.67,28.0,29.7,24.45,30.1,27.47,31.0,31.2,29.3,25.83,33.5,32.87,30.4,29.1,25.9,29.27,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73704.24006,6.140191154166666,1228,140,350,100
2020-08-20 03:00:26,19.0,18.1,20.3,22.4,24.2,1,1,1,1,0,31.9,30.9,26.2,30.5,30.8,20.0,20.0,21.0,21.0,21.0,8,122,63,5,-981,1092,752,752,412,1160,350,350,100,100,100,23.376315789473683,29.21526315789474,1.2490398856834146,58970.0,4.91,20.55,22.55,22.45,21.4,23.33,23.0,21.9,21.4,28.7,22.0,25.57,23.6,23.4,25.1,25.7,25.0,23.65,22.2,22.65,26.95,29.5,28.0,29.73,24.45,30.1,27.57,31.0,31.0,29.0,25.83,33.43,32.87,30.4,29.1,25.9,29.23,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73655.88206,6.140005088333334,1228,140,350,100
2020-08-20 03:05:55,19.0,18.1,20.3,23.2,24.4,1,1,1,1,0,31.6,30.7,26.4,31.5,30.8,20.0,20.0,21.0,21.0,21.0,9,123,64,6,-982,1092,752,752,412,1160,350,350,100,100,100,23.40157894736842,29.23578947368421,1.2538070159433796,58880.0,4.910416666666666,20.65,22.55,22.55,21.57,23.5,23.1,21.93,21.4,28.7,22.0,25.6,23.53,23.47,25.03,25.7,25.2,23.7,22.0,22.45,27.05,29.43,28.0,29.73,24.55,30.0,27.53,31.2,31.0,29.0,25.9,33.43,32.87,30.23,29.1,25.9,29.33,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73824.1571,6.145001631666666,1228,140,350,100
2020-08-20 03:11:23,19.0,18.0,20.3,22.8,24.4,1,1,1,1,0,31.5,30.6,25.8,31.5,30.7,20.0,20.0,21.0,21.0,21.0,10,124,65,7,-983,1092,752,752,412,1160,350,350,100,100,100,23.31052631578947,29.200526315789478,1.2485009266511686,59050.0,4.91375,20.65,22.45,22.55,21.53,23.33,23.0,21.8,21.4,28.7,21.9,25.43,23.4,23.33,24.83,25.7,25.2,23.6,21.8,22.3,27.15,29.43,28.0,29.7,24.45,29.9,27.43,31.0,31.0,29.0,25.83,33.43,32.83,30.23,28.9,25.9,29.43,31.6,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73723.97972,6.147839034166667,1228,140,350,100
2020-08-20 03:16:52,18.8,18.3,20.3,22.2,24.3,1,1,1,1,0,31.6,30.5,26.1,31.4,30.7,20.0,20.0,21.0,21.0,21.0,11,125,66,8,-984,1092,752,752,412,1160,350,350,100,100,100,23.211578947368416,29.095263157894735,1.252546402895497,58970.0,4.9174999999999995,20.55,22.4,22.45,21.4,23.2,22.8,21.6,21.4,28.7,21.9,25.33,23.3,23.27,24.77,25.5,25.0,23.5,21.8,22.15,27.05,29.37,27.87,29.53,24.25,29.6,27.3,30.8,31.0,28.8,25.7,33.23,32.8,30.17,28.9,25.9,29.47,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73862.66138,6.149443379166667,1228,140,350,100
2020-08-20 03:22:21,18.8,18.7,20.2,22.1,24.2,1,1,1,1,0,31.5,30.3,25.9,31.6,30.7,20.0,20.0,21.0,21.0,21.0,12,126,67,9,-985,1092,752,752,412,1160,350,350,100,100,100,23.18315789473684,29.061578947368417,1.250070239053731,58810.0,4.9075,20.55,22.25,22.35,21.33,23.13,22.7,21.6,21.4,28.7,21.9,25.3,23.3,23.2,24.77,25.5,25.0,23.5,21.8,22.2,27.1,29.3,27.87,29.53,24.25,29.6,27.23,30.8,30.9,28.8,25.63,33.2,32.73,30.13,28.9,25.7,29.43,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73516.63076,6.140803839166667,1228,140,350,100
2020-08-20 03:27:49,18.8,18.8,20.3,22.2,24.3,1,1,1,1,0,31.1,30.5,26.1,31.7,30.7,20.0,20.0,21.0,21.0,21.0,13,127,68,10,-986,1092,752,752,412,1160,350,350,100,100,100,23.216842105263154,29.0821052631579,1.2492374504537105,58960.0,4.907083333333333,20.75,22.35,22.35,21.33,23.2,22.8,21.67,21.6,28.4,21.9,25.37,23.3,23.2,24.8,25.5,25.0,23.5,21.8,22.3,27.25,29.33,27.87,29.53,24.25,29.6,27.27,30.8,30.8,28.9,25.63,33.23,32.73,30.13,28.9,25.7,29.37,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73655.04008,6.132152951666667,1228,140,350,100
2020-08-20 03:33:16,19.0,18.7,20.3,22.2,24.3,1,1,1,1,0,31.5,30.3,26.1,31.7,30.6,20.0,20.0,21.0,21.0,21.0,14,128,69,11,-987,1092,752,752,412,1160,350,350,100,100,100,23.212105263157895,29.089473684210528,1.2450189883215912,59190.0,4.922916666666667,20.75,22.35,22.4,21.33,23.23,22.8,21.67,21.6,28.4,21.9,25.27,23.3,23.2,24.73,25.5,25.0,23.5,21.8,22.3,27.2,29.43,27.8,29.53,24.25,29.6,27.27,30.8,30.8,28.9,25.63,33.13,32.77,30.13,28.9,25.7,29.43,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73692.67392,6.139488083333333,1228,140,350,100
2020-08-20 03:38:45,18.8,18.7,20.2,22.1,24.2,1,1,1,1,0,31.4,30.5,26.0,31.3,30.6,20.0,20.0,21.0,21.0,21.0,15,129,70,12,-988,1092,752,752,412,1160,350,350,100,100,100,23.193684210526314,29.070526315789476,1.2480713979709366,58770.0,4.914999999999999,20.75,22.35,22.35,21.33,23.07,22.7,21.6,21.6,28.4,21.9,25.33,23.3,23.2,24.7,25.5,25.0,23.5,21.8,22.3,27.3,29.43,27.87,29.53,24.25,29.6,27.23,30.6,30.8,28.8,25.63,33.13,32.73,30.07,28.9,25.7,29.47,31.5,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73349.15606000001,6.126742915833334,1228,140,350,100
2020-08-20 03:44:19,19.0,18.7,20.4,22.3,24.3,1,1,1,1,0,31.6,30.5,26.2,31.5,30.6,20.0,20.0,21.0,21.0,21.0,16,130,71,13,-989,1092,752,752,412,1160,350,350,100,100,100,23.26736842105263,29.132105263157893,1.2479083030400016,58800.0,4.89875,20.8,22.45,22.45,21.5,23.2,22.8,21.67,21.6,28.4,22.0,25.33,23.43,23.27,24.73,25.5,25.0,23.6,22.0,22.35,27.45,29.5,27.9,29.67,24.35,29.6,27.27,30.8,30.8,29.0,25.63,33.2,32.8,30.07,28.9,25.7,29.47,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73377.00822,6.113590178333334,1228,140,350,100
2020-08-20 03:49:48,19.9,18.7,20.3,21.6,24.3,1,1,1,1,0,31.4,30.6,26.1,31.4,30.6,20.0,20.0,21.0,21.0,21.0,17,131,72,14,-990,1092,752,752,412,1160,350,350,100,100,100,23.237368421052633,29.101052631578945,1.243074820239826,59030.0,4.909583333333333,20.8,22.45,22.45,21.43,23.07,22.7,21.53,21.6,28.4,22.0,25.2,23.43,23.27,24.73,25.5,25.0,23.6,22.0,22.35,27.5,29.5,27.87,29.67,24.15,29.6,27.13,30.5,30.8,29.0,25.63,33.23,32.77,30.1,28.9,25.7,29.47,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73378.70664,6.1148214525,1228,140,350,100
2020-08-20 03:55:16,28.9,23.6,21.0,28.0,27.4,0,1,1,0,0,32.8,31.9,28.3,30.9,30.9,21.0,21.0,21.0,21.0,21.0,-1,132,73,-1,-991,1092,752,752,412,1160,350,350,100,100,100,24.318421052631578,29.97842105263158,1.1490180780707755,58650.0,4.903333333333333,22.6,24.25,24.25,23.97,24.1,24.1,22.2,22.5,28.7,22.9,25.5,24.2,24.2,25.63,26.7,25.4,24.4,23.0,23.45,28.55,30.77,29.33,30.77,25.4,31.3,28.2,31.9,31.0,29.9,25.97,34.27,33.1,30.73,29.1,26.3,30.27,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67389.91028,5.865359038333333,1228,140,350,100
2020-08-20 04:00:46,22.4,17.4,20.4,29.2,28.5,1,1,1,0,0,33.8,32.6,27.9,30.5,31.9,21.0,21.0,21.0,21.0,21.0,1,133,74,-2,-992,1092,752,752,412,1160,350,350,100,100,100,25.67736842105263,30.74578947368421,1.259173037379266,59090.0,4.905833333333333,23.5,26.95,27.8,27.93,24.97,24.6,22.07,22.8,28.4,24.4,25.4,25.83,26.27,28.2,29.2,26.0,25.35,23.9,24.3,29.95,32.77,31.63,32.1,26.15,32.0,28.77,32.6,31.7,30.3,25.83,35.23,33.77,32.3,30.0,26.1,30.67,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74404.53478,5.908101877499999,1228,140,350,100
2020-08-20 04:06:16,18.7,18.0,20.4,29.7,24.4,1,1,1,0,0,32.5,31.7,27.3,30.2,31.6,20.0,21.0,21.0,21.0,21.0,2,134,75,-3,-993,1092,752,752,412,1160,350,350,100,100,100,24.50315789473684,30.375263157894736,1.2621523499615672,58860.0,4.914583333333333,21.65,23.9,23.7,22.07,25.23,24.8,21.83,22.4,28.4,22.7,25.37,25.2,24.83,27.13,27.3,26.0,25.35,23.6,24.1,28.45,31.17,29.4,30.43,26.15,32.0,28.77,32.6,31.7,30.3,25.83,35.23,33.77,32.3,30.0,26.1,30.9,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74290.28732,6.195617587499999,1228,140,350,100
2020-08-20 04:11:46,17.9,18.5,19.6,20.3,23.9,1,1,1,1,0,31.3,30.5,27.0,30.3,31.3,20.0,21.0,21.0,21.0,21.0,3,135,76,1,-994,1092,752,752,412,1160,350,350,100,100,100,23.648947368421055,29.717894736842105,1.3025240078116056,58720.0,4.899166666666666,20.7,22.45,22.45,21.13,24.1,23.6,21.83,22.4,28.8,21.7,25.87,23.6,23.57,24.93,25.5,26.0,25.05,22.9,22.75,27.4,29.83,28.2,29.67,25.1,30.6,27.73,32.2,32.2,29.4,26.03,33.5,33.27,30.47,29.8,26.1,29.97,33.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76484.20974,6.282270710833334,1228,140,350,100
2020-08-20 04:17:14,18.4,19.5,20.4,20.8,24.3,1,1,1,1,0,31.6,30.8,26.6,31.0,31.0,20.0,21.0,21.0,21.0,21.0,4,136,77,2,-995,1092,752,752,412,1160,350,350,100,100,100,23.268421052631577,29.162631578947366,1.2221101235536662,58750.0,4.894583333333333,20.95,22.55,22.25,21.13,22.9,22.5,21.37,21.9,28.7,21.9,25.3,23.57,23.4,24.83,25.7,24.7,23.7,22.0,22.75,27.3,29.67,27.93,29.6,24.15,29.4,27.07,30.3,31.5,29.3,25.57,33.47,32.73,30.27,29.3,25.5,29.63,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71798.96976,6.178465812500001,1228,140,350,100
2020-08-20 04:22:40,18.7,19.4,20.5,22.8,24.3,1,1,1,1,0,31.9,30.9,26.4,31.8,30.9,20.0,21.0,21.0,21.0,21.0,5,137,78,3,-996,1092,752,752,412,1160,350,350,100,100,100,23.64210526315789,29.42157894736842,1.2421645225289564,58980.0,4.9054166666666665,21.4,22.85,22.55,21.43,23.57,23.2,21.93,22.1,28.8,22.2,25.6,23.87,23.63,25.17,25.9,25.2,24.05,22.5,23.25,27.6,29.67,28.1,29.73,24.65,30.3,27.53,31.0,31.2,29.4,25.83,33.73,32.87,30.4,29.3,25.9,29.7,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73262.86354,6.044243054166666,1228,140,350,100
2020-08-20 04:28:07,18.8,20.4,20.5,22.8,24.3,1,1,1,1,0,31.9,30.9,26.6,32.2,30.9,20.0,21.0,21.0,21.0,21.0,6,138,79,4,-997,1092,752,752,412,1160,350,350,100,100,100,23.608947368421052,29.444736842105264,1.2497581384716605,58920.0,4.9125,21.3,22.75,22.45,21.3,23.67,23.4,22.0,22.1,29.1,22.2,25.73,23.67,23.5,24.9,25.7,25.4,24.1,22.3,23.0,27.85,29.57,28.0,29.67,24.75,30.1,27.5,31.2,31.2,29.3,25.97,33.57,32.9,30.43,29.1,26.1,29.87,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73635.74952,6.1207755441666665,1228,140,350,100
2020-08-20 04:33:43,18.4,20.5,20.7,21.4,24.2,1,1,1,1,0,31.4,30.6,26.8,31.7,30.9,20.0,21.0,21.0,21.0,21.0,7,139,80,5,-998,1092,752,752,412,1160,350,350,100,100,100,23.599473684210526,29.457894736842107,1.243590480978828,59210.0,4.922083333333333,21.45,22.75,22.45,21.5,23.5,23.2,21.77,22.2,28.9,22.2,25.57,23.7,23.6,24.8,25.5,25.4,24.3,22.5,23.1,27.95,29.73,28.0,29.7,24.75,29.9,27.5,31.0,31.2,29.4,25.97,33.5,32.97,30.23,29.1,26.1,29.87,32.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73632.99238,6.136197579166666,1228,140,350,100
2020-08-20 04:39:14,18.5,20.2,20.4,21.3,24.2,1,1,1,1,0,31.4,30.8,26.7,31.9,30.8,20.0,21.0,21.0,21.0,21.0,8,140,81,6,-999,1092,752,752,412,1160,350,350,100,100,100,23.47,29.330526315789477,1.2395123145895213,58930.0,4.922499999999999,21.45,22.65,22.35,21.3,23.27,22.7,21.6,22.2,28.8,22.2,25.37,23.67,23.57,24.8,25.5,25.2,24.0,22.3,23.0,28.0,29.67,27.87,29.63,24.35,29.6,27.2,30.8,31.2,29.4,25.83,33.6,32.87,30.23,29.0,25.9,29.73,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73044.4607,6.111560545000001,1228,140,350,100
2020-08-20 04:44:42,18.8,20.3,20.5,21.2,24.3,1,1,1,1,0,31.6,30.6,26.8,31.9,30.7,20.0,21.0,21.0,21.0,21.0,9,141,82,7,-1000,1092,752,752,412,1160,350,350,100,100,100,23.419473684210526,29.230526315789472,1.2464896898038647,58870.0,4.908333333333333,21.45,22.65,22.45,21.43,23.07,22.7,21.47,22.1,28.8,22.2,25.2,23.6,23.5,24.8,25.6,25.0,23.9,22.2,22.85,28.0,29.73,27.97,29.6,24.25,29.4,27.07,30.5,31.0,29.3,25.63,33.5,32.87,30.2,28.9,25.7,29.63,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73380.84804,6.101054530833334,1228,140,350,100
2020-08-20 04:50:12,18.7,20.3,20.7,21.0,24.3,1,1,1,1,0,31.5,30.8,26.6,32.0,30.7,20.0,21.0,21.0,21.0,21.0,10,142,83,8,-1001,1092,752,752,412,1160,350,350,100,100,100,23.44052631578947,29.256842105263157,1.2484373212611113,58640.0,4.89625,21.55,22.7,22.45,21.43,23.03,22.7,21.47,22.2,28.8,22.2,25.2,23.63,23.53,24.83,25.7,25.0,23.9,22.2,22.85,28.0,29.73,28.0,29.67,24.25,29.4,27.07,30.5,31.0,29.3,25.63,33.6,32.87,30.2,28.9,25.7,29.73,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73208.36452,6.1078838566666676,1228,140,350,100
2020-08-20 04:55:39,12.8,20.2,20.2,22.3,22.3,1,1,1,1,0,30.2,30.8,26.6,30.5,30.7,20.0,21.0,21.0,21.0,21.0,11,143,84,9,-1002,1092,752,752,412,1160,350,350,100,100,100,23.253684210526316,29.148947368421048,1.2422393100905946,59140.0,4.9075,21.25,21.55,21.3,20.07,23.13,22.8,21.73,22.2,28.7,21.9,25.37,23.63,23.27,24.67,26.1,25.0,23.9,22.2,23.05,27.8,29.17,27.07,29.03,24.35,29.4,27.07,30.5,31.0,29.3,25.7,33.5,32.83,29.97,28.9,25.9,29.77,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73466.0328,6.111433221666666,1228,140,350,100
2020-08-20 05:01:08,21.7,20.3,20.7,22.2,25.3,1,1,1,1,0,30.7,30.9,27.8,31.3,30.8,20.0,21.0,21.0,21.0,21.0,12,144,85,10,-1003,1092,752,752,412,1160,350,350,100,100,100,23.57578947368421,29.355263157894736,1.2076825730551426,58980.0,4.921666666666667,21.45,22.25,22.2,21.5,23.37,22.8,21.77,22.4,28.7,22.0,25.4,23.9,23.57,24.93,27.1,25.2,23.95,22.3,23.15,28.0,29.47,27.67,29.9,24.45,29.5,27.2,30.8,31.0,29.4,25.7,33.87,32.83,30.23,28.9,25.9,29.9,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71229.11816,6.028964623333334,1228,140,350,100
