Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-20 10:42:17,18.1,18.4,19.8,20.8,25.1,1,1,1,1,0,31.6,31.3,27.6,31.0,31.9,20.0,21.0,21.0,21.0,21.0,74,206,3,1,-1065,1092,752,752,412,1160,350,350,100,100,100,24.144736842105264,31.058,1.3396221302050388,58820.0,4.903333333333333,21.35,22.95,22.9,21.9,24.13,23.7,21.87,22.8,29.5,22.0,26.47,23.9,24.2,25.63,26.7,26.6,25.35,23.4,23.4,25.95,31.5,28.23,32.2,32.2,30.3,34.8,33.67,31.53,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78796.57370000001,6.373022971666668,1228,140,350,100
2020-08-20 10:47:48,18.7,19.8,19.8,15.7,24.8,1,1,1,1,0,31.4,31.3,26.8,30.8,31.5,20.0,21.0,21.0,20.0,21.0,75,207,4,2,-1066,1092,752,752,412,1160,350,350,100,100,100,23.38736842105263,29.817,1.3151728173571764,58920.0,4.905833333333333,21.5,22.85,22.65,21.7,22.33,21.6,20.57,21.9,29.1,22.0,25.13,23.63,24.0,25.3,26.3,25.0,23.95,22.1,22.75,23.8,29.0,26.77,30.3,31.9,29.3,33.63,32.97,30.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77489.98240000001,6.5119398375,1228,140,350,100
2020-08-20 10:53:19,19.0,19.9,19.9,18.8,24.9,1,1,1,1,0,31.6,31.5,27.3,30.2,31.3,20.0,21.0,21.0,20.0,21.0,76,208,5,3,-1067,1092,752,752,412,1160,350,350,100,100,100,23.338947368421053,29.463,1.2713542155879722,58810.0,4.9054166666666665,21.3,23.1,22.7,21.7,22.2,21.6,20.87,21.9,28.7,22.0,24.87,23.87,24.03,25.7,26.5,24.3,23.25,22.0,22.85,23.5,28.7,26.5,29.4,31.2,29.0,33.53,32.67,30.63,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74768.34142,6.344096825833333,1228,140,350,100
2020-08-20 10:58:53,19.0,19.8,15.7,21.7,24.9,1,1,1,1,0,31.9,31.1,27.7,31.0,31.3,20.0,21.0,21.0,20.0,21.0,77,209,6,4,-1068,1092,752,752,412,1160,350,350,100,100,100,23.508947368421058,29.661,1.2645824183234966,59090.0,4.9125,20.8,22.85,22.85,21.8,22.73,22.7,21.7,21.2,28.8,21.8,25.53,23.77,23.17,26.27,27.1,25.0,23.6,22.0,23.0,24.15,29.6,27.23,30.5,31.0,28.1,33.17,32.43,30.93,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74724.1751,6.228854855,1228,140,350,100
2020-08-20 11:04:27,19.5,20.5,23.1,23.7,24.7,1,1,1,1,0,32.5,31.8,28.3,32.0,31.4,20.0,21.0,21.0,20.0,21.0,78,210,7,5,-1069,1092,752,752,412,1160,350,350,100,100,100,24.267368421052634,30.424,1.2373803411274655,58860.0,4.914583333333333,21.55,23.3,23.55,22.4,23.9,23.6,22.37,22.6,29.3,22.9,26.2,24.73,23.73,26.8,27.3,25.8,24.4,22.9,23.75,25.0,30.3,27.8,31.5,31.2,30.3,34.07,33.0,31.27,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72832.20688,6.1481825825,1228,140,350,100
2020-08-20 11:09:56,19.5,18.4,22.8,20.0,24.5,1,1,1,1,0,32.5,31.7,28.5,32.5,31.4,20.0,20.0,21.0,20.0,21.0,79,211,8,6,-1070,1092,752,752,412,1160,350,350,100,100,100,24.241578947368424,30.503000000000004,1.2680797416165857,58600.0,4.894166666666666,21.15,23.25,23.6,22.57,23.37,23.0,21.7,23.3,29.5,23.3,25.93,25.1,24.17,26.7,27.1,25.8,24.6,22.9,23.55,24.65,29.6,27.57,31.5,31.5,31.3,34.27,33.37,31.47,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74309.47286,6.1309033225,1228,140,350,100
2020-08-20 11:15:26,18.8,18.1,20.8,21.9,24.8,1,1,1,1,0,31.6,30.8,27.8,31.6,31.5,20.0,20.0,21.0,20.0,21.0,80,212,9,7,-1071,1092,752,752,412,1160,350,350,100,100,100,24.117894736842107,30.445000000000004,1.3348921780480674,59190.0,4.907916666666667,21.4,23.05,23.45,22.43,23.4,23.3,22.0,22.9,29.3,23.3,25.87,25.0,24.27,25.97,26.3,25.8,24.75,22.7,23.05,24.85,29.9,27.57,31.5,31.5,30.6,34.1,33.53,31.1,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79012.26802,6.38840587,1228,140,350,100
2020-08-20 11:20:57,18.8,18.3,23.3,20.4,24.8,1,1,1,1,0,31.7,30.9,26.3,30.5,31.3,20.0,20.0,21.0,20.0,21.0,81,213,10,8,-1072,1092,752,752,412,1160,350,350,100,100,100,23.645789473684214,29.863999999999997,1.3207528829400246,58870.0,4.9191666666666665,21.25,22.85,23.1,22.0,22.6,22.1,21.23,22.8,29.1,23.1,25.07,24.57,24.1,25.5,26.1,25.0,23.95,22.2,22.65,23.95,29.0,26.73,30.3,31.2,30.1,34.03,33.2,30.63,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77752.72222,6.531874593333333,1228,140,350,100
2020-08-20 11:26:31,20.0,19.2,21.0,19.6,25.1,1,1,1,1,0,31.4,30.9,26.5,30.5,31.1,20.0,20.0,21.0,20.0,21.0,82,214,11,9,-1073,1092,752,752,412,1160,350,350,100,100,100,23.130526315789474,29.357999999999997,1.2841453308128767,58700.0,4.89875,20.9,22.55,22.8,21.77,22.07,21.6,20.8,21.7,28.7,22.0,24.6,23.67,23.47,25.1,26.1,24.5,23.3,21.7,22.15,23.35,28.3,26.47,29.6,31.0,29.0,33.33,32.7,30.33,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75379.33092000001,6.3805022141666665,1228,140,350,100
2020-08-20 11:32:02,19.6,18.1,20.3,19.9,24.8,1,1,1,1,0,31.3,30.7,26.5,30.0,31.0,20.0,20.0,21.0,20.0,21.0,83,215,12,10,-1074,1092,752,752,412,1160,350,350,100,100,100,23.066315789473684,29.305,1.2889481169430699,58650.0,4.8895833333333325,20.8,22.55,22.75,21.7,22.0,21.6,20.83,21.6,28.4,22.0,24.47,23.63,23.6,25.23,26.1,24.3,23.15,21.5,22.05,23.35,28.6,26.4,29.4,30.8,29.0,33.3,32.67,30.23,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75596.80705999999,6.290672415833333,1228,140,350,100
2020-08-20 11:37:32,19.4,18.7,20.3,19.8,24.9,1,1,1,1,0,31.1,30.8,25.9,30.3,30.9,20.0,20.0,21.0,20.0,21.0,84,216,13,11,-1075,1092,752,752,412,1160,350,350,100,100,100,22.96736842105263,29.139000000000003,1.2817513455067453,59040.0,4.90375,20.75,22.4,22.65,21.63,22.0,21.5,20.73,21.4,28.4,21.9,24.37,23.37,23.53,25.1,26.1,24.3,23.05,21.3,21.9,23.25,28.3,26.33,29.4,30.5,28.6,32.97,32.57,30.17,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75674.59943999999,6.302975270833333,1228,140,350,100
2020-08-20 11:43:01,19.5,18.5,20.3,20.0,24.9,1,1,1,1,0,31.0,30.6,25.9,30.2,30.7,20.0,20.0,21.0,20.0,21.0,85,217,14,12,-1076,1092,752,752,412,1160,350,350,100,100,100,22.941578947368424,29.121000000000002,1.2817957917581217,58880.0,4.913333333333333,20.75,22.35,22.55,21.63,22.1,21.6,20.73,21.4,28.2,21.8,24.37,23.3,23.53,25.03,26.1,24.3,22.95,21.3,21.9,23.25,28.3,26.33,29.4,30.5,28.6,32.93,32.43,30.17,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75472.13622,6.2977806525,1228,140,350,100
2020-08-20 11:48:46,19.5,18.3,20.2,20.0,24.8,1,1,1,1,0,31.0,30.6,26.0,29.7,30.7,20.0,20.0,21.0,20.0,21.0,86,218,15,13,-1077,1092,752,752,412,1160,350,350,100,100,100,22.902631578947368,29.082000000000004,1.2834353453031828,58930.0,4.9087499999999995,20.65,22.45,22.55,21.63,22.0,21.6,20.73,21.2,28.2,21.7,24.3,23.23,23.53,25.03,25.9,24.3,22.95,21.3,21.9,23.25,28.3,26.4,29.4,30.3,28.6,32.97,32.43,30.07,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75632.8449,6.2960408800000005,1228,140,350,100
2020-08-20 11:54:15,19.5,19.4,20.2,19.9,24.7,1,1,1,1,0,31.0,30.5,26.1,29.8,30.7,20.0,20.0,21.0,20.0,21.0,87,219,16,14,-1078,1092,752,752,412,1160,350,350,100,100,100,22.888947368421054,29.056000000000004,1.2788266162275792,58710.0,4.901666666666666,20.8,22.35,22.45,21.47,22.07,21.6,20.73,21.4,28.2,21.7,24.3,23.17,23.47,25.03,25.9,24.1,22.9,21.3,21.95,23.1,28.3,26.4,29.4,30.3,28.6,32.93,32.43,30.0,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75079.91064,6.2796981474999995,1228,140,350,100
2020-08-20 11:59:44,19.5,19.2,20.2,20.7,24.7,1,1,1,1,0,30.9,30.5,26.1,30.4,30.6,20.0,20.0,21.0,20.0,21.0,88,220,17,15,-1079,1092,752,752,412,1160,350,350,100,100,100,22.96894736842105,29.127000000000002,1.2730773793703871,59200.0,4.912916666666666,20.9,22.35,22.45,21.5,22.2,21.8,20.97,21.4,28.2,21.9,24.4,23.17,23.47,24.9,25.9,24.3,23.05,21.5,22.05,23.3,28.6,26.4,29.6,30.3,28.6,32.87,32.43,30.07,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75366.18086,6.268587145833333,1228,140,350,100
2020-08-20 12:05:16,19.5,19.5,20.2,20.7,24.7,1,1,1,1,0,31.0,30.5,26.3,30.4,30.6,20.0,20.0,21.0,20.0,21.0,89,221,18,16,-1080,1092,752,752,412,1160,350,350,100,100,100,23.04631578947368,29.198,1.2784490700549285,58650.0,4.910416666666666,21.05,22.45,22.55,21.57,22.43,22.0,21.03,21.6,28.2,21.9,24.43,23.3,23.4,24.97,25.9,24.3,23.15,21.5,22.15,23.45,28.7,26.6,29.7,30.3,28.6,33.03,32.43,30.07,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74981.03796,6.264467450833334,1228,140,350,100
2020-08-20 12:10:48,28.8,17.2,18.5,28.3,26.8,0,1,1,0,0,31.9,30.5,26.4,29.8,30.7,19.0,19.0,19.0,19.0,19.0,-1,222,19,-1,-1081,1092,752,752,412,1160,350,350,100,100,100,23.330000000000002,29.369999999999997,1.1954463814982939,58870.0,4.8966666666666665,20.95,23.35,24.0,24.0,23.13,23.2,21.77,21.1,27.6,21.7,24.73,23.0,23.37,24.87,26.0,24.5,23.05,21.5,21.45,24.2,29.7,27.17,30.5,30.3,27.8,32.67,32.53,29.93,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70375.92848,6.0565402683333325,1228,140,350,100
2020-08-20 12:16:19,30.3,18.5,18.0,29.2,29.6,0,1,1,0,0,31.9,33.0,27.7,30.4,32.2,19.0,19.0,19.0,19.0,19.0,-2,223,20,-2,-1082,1092,752,752,412,1160,350,350,100,100,100,24.666315789473682,30.661,1.2393802480646694,58770.0,4.901666666666666,20.9,24.1,25.4,26.23,24.4,24.8,21.9,21.7,28.8,21.5,25.63,24.9,25.17,27.33,29.8,25.2,24.35,22.9,23.65,25.5,32.2,28.27,31.9,31.0,29.3,34.37,32.97,31.6,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72838.37718,5.967262735833334,1228,140,350,100
2020-08-20 12:21:51,20.0,17.7,18.4,29.6,27.4,1,1,1,0,0,32.8,32.0,26.4,29.8,31.9,19.0,19.0,19.0,19.0,19.0,1,224,21,-3,-1083,1092,752,752,412,1160,350,350,100,100,100,24.621052631578944,30.796000000000003,1.3698752565836338,58650.0,4.8925,21.65,25.25,26.2,25.53,24.43,24.1,21.37,21.2,27.8,22.4,24.67,24.93,25.8,28.27,29.2,25.4,24.25,22.4,22.95,25.6,32.2,28.4,31.9,31.5,29.0,34.63,33.2,32.03,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80343.1838,6.382565040833333,1228,140,350,100
2020-08-20 12:27:24,16.3,16.5,17.6,18.5,22.2,1,1,1,1,0,29.9,29.6,25.9,30.4,31.5,19.0,19.0,19.0,19.0,19.0,2,225,22,1,-1084,1092,752,752,412,1160,350,350,100,100,100,22.39,29.446999999999996,1.3894908708451534,58700.0,4.8895833333333325,19.1,21.1,21.6,20.0,22.9,22.5,20.97,20.6,27.6,19.9,24.73,22.2,22.93,24.03,24.8,25.0,23.2,21.2,21.05,24.0,29.4,27.0,30.8,31.5,27.4,32.13,32.47,29.97,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81563.11412,6.746095746666666,1228,140,350,100
2020-08-20 12:32:53,17.2,16.6,17.7,18.3,23.6,1,1,1,1,0,30.0,29.2,24.5,29.0,30.9,19.0,19.0,19.0,19.0,19.0,3,226,23,2,-1085,1092,752,752,412,1160,350,350,100,100,100,21.57894736842105,28.401,1.3358996412038178,58700.0,4.891666666666667,18.85,20.9,21.0,20.1,20.87,20.5,19.87,19.6,27.4,19.7,23.73,21.47,22.03,23.33,24.4,23.7,22.0,20.2,20.35,22.5,27.7,25.9,28.9,30.6,26.8,31.67,31.87,29.17,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78417.30894,6.665850960833333,1228,140,350,100
2020-08-20 12:38:23,17.3,16.8,18.3,18.8,23.6,1,1,1,1,0,29.9,29.2,24.1,29.1,30.6,19.0,19.0,19.0,19.0,19.0,4,227,24,3,-1086,1092,752,752,412,1160,350,350,100,100,100,21.598421052631576,28.203000000000003,1.3131828143166524,59140.0,4.91,18.95,20.95,21.15,20.23,20.93,20.6,20.03,19.6,27.2,19.9,23.6,21.47,21.93,23.53,24.6,23.4,21.85,20.1,20.35,22.4,27.7,25.77,28.5,30.1,26.8,31.53,31.73,29.0,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77661.63164,6.503289190833333,1228,140,350,100
2020-08-20 12:43:52,17.4,17.6,18.3,18.8,23.8,1,1,1,1,0,29.8,29.3,24.5,28.7,30.4,19.0,19.0,19.0,19.0,19.0,5,228,25,4,-1087,1092,752,752,412,1160,350,350,100,100,100,21.540000000000003,27.993000000000002,1.3059308002485044,59130.0,4.9279166666666665,19.2,21.05,21.15,20.37,20.77,20.3,19.9,19.6,27.0,20.0,23.3,21.47,21.93,23.57,24.6,23.0,21.7,20.0,20.35,22.0,27.3,25.53,28.3,29.6,26.8,31.4,31.57,28.93,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77219.68822,6.453388327499999,1228,140,350,100
2020-08-20 12:49:27,18.7,17.4,18.3,19.1,23.9,1,1,1,1,0,29.9,29.0,24.5,28.9,30.2,19.0,19.0,19.0,19.0,19.0,6,229,26,5,-1088,1092,752,752,412,1160,350,350,100,100,100,21.596315789473685,27.963,1.3072994654861643,58710.0,4.91,19.3,21.1,21.25,20.37,20.83,20.5,20.0,19.6,27.0,20.0,23.33,21.6,21.97,23.73,24.6,23.2,21.6,20.0,20.35,22.05,27.3,25.57,28.3,29.5,26.8,31.47,31.57,28.87,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76751.55162,6.415468326666666,1228,140,350,100
2020-08-20 12:54:58,18.8,17.9,18.1,19.2,24.3,1,1,1,1,0,29.8,29.3,24.3,29.2,30.2,19.0,19.0,19.0,19.0,19.0,7,230,27,6,-1089,1092,752,752,412,1160,350,350,100,100,100,21.739473684210523,27.979000000000003,1.302168355337147,58870.0,4.899166666666666,19.5,21.25,21.5,20.63,21.0,20.6,20.03,19.7,27.0,20.4,23.27,21.67,22.13,23.87,24.9,23.1,21.75,20.2,20.55,22.15,27.5,25.67,28.3,29.2,26.8,31.47,31.57,28.93,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76658.65108000001,6.392091779166667,1228,140,350,100
2020-08-20 13:00:41,18.7,17.7,19.0,19.2,24.1,1,1,1,1,0,30.0,29.5,24.7,28.7,30.0,19.0,19.0,19.0,19.0,19.0,8,231,28,7,-1090,1092,752,752,412,1160,350,350,100,100,100,21.773684210526312,27.985000000000003,1.3036671505740431,58700.0,4.89875,19.6,21.25,21.5,20.63,20.97,20.6,20.03,19.9,27.0,20.4,23.23,21.77,22.2,23.87,24.9,23.2,21.65,20.3,20.7,22.05,27.3,25.7,28.3,29.2,27.0,31.5,31.67,28.93,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76525.26174,6.382663034166667,1228,140,350,100
2020-08-20 13:06:14,18.8,17.7,18.8,19.5,23.9,1,1,1,1,0,29.8,29.3,25.0,28.7,30.0,19.0,19.0,19.0,19.0,19.0,9,232,29,8,-1091,1092,752,752,412,1160,350,350,100,100,100,21.826842105263157,28.035000000000004,1.3049282075857154,59150.0,4.910416666666666,19.6,21.35,21.5,20.7,21.03,20.6,20.1,20.1,27.0,20.5,23.27,21.87,22.27,23.87,24.9,23.2,21.85,20.3,20.7,22.25,27.4,25.7,28.3,29.2,27.0,31.67,31.63,29.0,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77186.50348,6.404656884166666,1228,140,350,100
2020-08-20 13:11:50,18.5,17.3,18.7,19.1,23.8,1,1,1,1,0,29.9,29.2,24.5,29.1,29.9,19.0,19.0,19.0,19.0,19.0,10,233,30,9,-1092,1092,752,752,412,1160,350,350,100,100,100,21.746315789473684,27.994999999999997,1.3053335406427053,58650.0,4.908333333333333,19.5,21.25,21.45,20.63,20.9,20.6,20.03,19.9,27.0,20.4,23.23,21.77,22.17,23.8,24.8,23.0,21.75,20.3,20.7,22.05,27.5,25.7,28.3,29.2,27.0,31.4,31.6,29.0,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76557.81216,6.4060131516666665,1228,140,350,100
2020-08-20 13:17:19,18.7,17.9,18.8,19.1,23.8,1,1,1,1,0,29.7,29.4,24.4,28.5,29.9,19.0,19.0,19.0,19.0,19.0,11,234,31,10,-1093,1092,752,752,412,1160,350,350,100,100,100,21.689999999999998,27.962,1.3000913410066188,58910.0,4.898333333333333,19.5,21.25,21.45,20.57,20.83,20.5,19.97,19.7,26.9,20.4,23.2,21.7,22.17,23.77,24.8,23.0,21.65,20.2,20.55,22.05,27.3,25.63,28.3,29.2,27.0,31.5,31.57,28.87,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76588.3809,6.381091377500001,1228,140,350,100
2020-08-20 13:22:49,18.5,17.6,18.8,19.1,23.9,1,1,1,1,0,29.7,29.3,24.3,28.7,29.8,19.0,19.0,19.0,19.0,19.0,12,235,32,11,-1094,1092,752,752,412,1160,350,350,100,100,100,21.69,27.938,1.305549270582069,59090.0,4.916666666666666,19.5,21.15,21.45,20.6,20.83,20.5,20.0,19.9,26.8,20.4,23.13,21.7,22.1,23.8,24.8,23.0,21.65,20.2,20.6,22.05,27.3,25.63,28.3,29.2,26.9,31.4,31.57,28.83,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77144.9064,6.405553637500001,1228,140,350,100
2020-08-20 13:28:20,18.5,18.0,18.8,19.1,23.9,1,1,1,1,0,29.8,29.3,24.3,28.4,29.8,19.0,19.0,19.0,19.0,19.0,13,236,33,12,-1095,1092,752,752,412,1160,350,350,100,100,100,21.66,27.895000000000003,1.3042636653462445,59050.0,4.922499999999999,19.4,21.15,21.45,20.57,20.8,20.5,19.97,19.9,26.8,20.4,23.03,21.7,22.1,23.77,24.8,22.8,21.65,20.2,20.55,22.05,27.3,25.63,28.3,29.0,26.9,31.4,31.57,28.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77016.76944,6.42340316,1228,140,350,100
2020-08-20 13:33:50,18.5,17.7,18.8,19.1,23.8,1,1,1,1,0,29.7,29.3,24.7,28.5,29.8,19.0,19.0,19.0,19.0,19.0,14,237,34,13,-1096,1092,752,752,412,1160,350,350,100,100,100,21.638947368421054,27.880000000000003,1.29370957418694,59090.0,4.922499999999999,19.4,21.1,21.35,20.5,20.83,20.5,20.0,19.9,26.8,20.2,23.03,21.73,22.03,23.77,24.8,22.8,21.65,20.2,20.55,22.0,27.3,25.5,28.3,29.0,27.0,31.4,31.5,28.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76445.29874,6.394252840833333,1228,140,350,100
2020-08-20 13:39:26,18.5,17.3,18.5,19.1,24.1,1,1,1,1,0,29.8,29.0,24.3,28.6,29.7,19.0,19.0,19.0,19.0,19.0,15,238,35,14,-1097,1092,752,752,412,1160,350,350,100,100,100,21.644736842105264,27.880000000000003,1.2994960932544768,58750.0,4.91,19.35,21.15,21.45,20.57,20.83,20.5,19.97,19.9,26.8,20.2,23.0,21.7,22.1,23.73,24.8,22.8,21.65,20.2,20.55,22.0,27.3,25.63,28.3,29.0,26.8,31.4,31.57,28.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76345.39548,6.366278925833333,1228,140,350,100
2020-08-20 13:44:56,18.5,18.0,18.8,19.0,23.8,1,1,1,1,0,29.8,29.1,24.4,28.5,29.7,19.0,19.0,19.0,19.0,19.0,16,239,36,15,-1098,1092,752,752,412,1160,350,350,100,100,100,21.612105263157897,27.803000000000004,1.2937691519753933,59080.0,4.909583333333333,19.45,21.1,21.35,20.5,20.8,20.5,19.97,19.9,26.8,20.2,22.97,21.67,22.0,23.77,24.6,22.8,21.6,20.1,20.55,21.9,27.1,25.5,28.2,29.0,26.8,31.3,31.43,28.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76435.8815,6.365886540833334,1228,140,350,100
2020-08-20 13:50:27,27.6,19.6,19.9,24.7,26.1,0,1,1,0,0,31.0,29.9,26.6,29.1,29.8,20.0,20.0,20.0,20.0,20.0,-1,240,37,-1,-1099,1092,752,752,412,1160,350,350,100,100,100,22.59894736842105,28.419999999999998,1.1556178863825768,58980.0,4.9191666666666665,20.8,22.45,22.9,22.67,21.73,21.6,20.83,20.7,27.0,21.4,23.77,22.5,22.7,24.43,25.5,23.4,22.25,21.1,21.65,22.8,28.3,26.1,28.9,29.0,27.8,32.1,31.77,29.23,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68158.34294,6.024759351666668,1228,140,350,100
2020-08-20 13:55:57,29.7,19.5,20.5,27.3,28.9,0,1,1,0,0,31.7,32.9,27.7,30.2,31.6,20.0,20.0,20.0,20.0,20.0,-2,241,38,-2,-1100,1092,752,752,412,1160,350,350,100,100,100,24.657894736842106,30.466999999999995,1.175699060003814,58810.0,4.907916666666667,21.65,24.2,25.0,25.67,23.73,24.3,21.9,22.2,28.8,22.4,25.1,25.4,25.13,26.87,29.4,24.8,24.5,23.2,24.25,24.8,32.0,28.17,31.9,30.3,29.9,34.4,32.8,31.5,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69142.86172,5.7208835275,1228,140,350,100
2020-08-20 14:01:43,19.5,18.5,19.9,28.4,27.0,1,1,1,0,0,32.9,32.1,27.5,29.7,31.7,20.0,20.0,20.0,20.0,20.0,1,242,39,-3,-1101,1092,752,752,412,1160,350,350,100,100,100,25.01736842105263,30.953999999999997,1.3152262585806604,58700.0,4.89625,22.8,25.5,26.1,25.3,24.53,24.5,21.77,22.2,28.4,23.3,24.77,25.83,26.0,28.03,28.9,25.2,24.85,23.2,24.15,25.5,32.0,28.63,32.4,31.0,29.9,34.87,33.37,32.37,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77203.78138,6.097776795833333,1228,140,350,100
2020-08-20 14:07:22,17.6,17.4,18.3,19.4,24.2,1,1,1,1,0,30.3,30.0,26.3,31.1,31.1,20.0,20.0,20.0,20.0,20.0,2,243,40,1,-1102,1092,752,752,412,1160,350,350,100,100,100,23.366842105263157,29.991000000000003,1.3357066158558157,59200.0,4.9125,20.55,22.5,22.6,21.37,23.53,23.0,21.47,21.9,28.2,21.4,25.07,23.5,23.93,25.1,25.9,25.2,24.3,22.2,22.25,24.55,30.1,27.5,31.6,31.5,28.6,33.03,33.0,30.53,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79073.83166,6.51156721,1228,140,350,100
2020-08-20 14:13:00,18.4,18.0,19.4,21.0,24.3,1,1,1,1,0,31.3,30.3,26.4,29.8,30.8,20.0,20.0,20.0,20.0,20.0,3,244,41,2,-1103,1092,752,752,412,1160,350,350,100,100,100,22.8778947368421,29.291000000000004,1.2779871367522058,58710.0,4.912916666666666,20.5,22.4,22.15,21.23,22.2,21.8,21.0,21.1,28.0,21.4,24.5,23.1,23.37,24.83,25.9,24.1,23.15,21.7,22.25,23.55,29.0,26.73,29.8,31.0,28.4,32.97,32.33,30.03,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75030.62479999999,6.421019019166666,1228,140,350,100
2020-08-20 14:18:31,19.6,19.0,19.4,20.0,24.7,1,1,1,1,0,30.7,30.2,25.9,30.3,30.6,20.0,20.0,20.0,20.0,20.0,4,245,42,3,-1104,1092,752,752,412,1160,350,350,100,100,100,22.808421052631576,29.121,1.3001287272815183,58930.0,4.901666666666666,20.55,22.2,22.2,21.27,22.3,22.0,20.97,20.9,28.2,21.2,24.43,22.8,23.17,24.57,25.7,24.3,23.25,21.5,21.85,23.45,28.7,26.73,29.8,30.5,28.2,32.7,32.33,29.9,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76616.5859,6.318633779166666,1228,140,350,100
2020-08-20 14:24:03,18.3,19.0,19.5,20.4,24.4,1,1,1,1,0,30.6,30.3,25.7,30.0,30.5,20.0,20.0,20.0,20.0,20.0,5,246,43,4,-1105,1092,752,752,412,1160,350,350,100,100,100,22.71736842105263,29.011000000000003,1.2903760623827305,58970.0,4.9125,20.45,22.2,22.2,21.3,22.13,21.8,20.9,20.9,28.0,21.4,24.3,22.73,23.1,24.57,25.6,24.1,22.85,21.3,21.8,23.35,28.7,26.53,29.6,30.3,28.0,32.63,32.33,29.77,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76093.4764,6.3629192625,1228,140,350,100
2020-08-20 14:29:37,19.1,19.0,19.4,20.3,24.5,1,1,1,1,0,30.5,29.8,25.6,29.9,30.5,20.0,20.0,20.0,20.0,20.0,6,247,44,5,-1106,1092,752,752,412,1160,350,350,100,100,100,22.715789473684207,28.896000000000004,1.290272733493504,58540.0,4.89625,20.6,22.2,22.25,21.43,22.03,21.6,20.77,20.9,28.0,21.4,24.2,22.87,23.1,24.7,25.7,24.1,22.85,21.2,21.7,23.1,28.3,26.33,29.4,30.3,28.0,32.63,32.2,29.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75532.56582,6.317751759166667,1228,140,350,100
2020-08-20 14:35:14,19.2,18.8,19.1,20.3,24.4,1,1,1,1,0,30.6,29.9,25.6,29.9,30.4,20.0,20.0,20.0,20.0,20.0,7,248,45,6,-1107,1092,752,752,412,1160,350,350,100,100,100,22.59894736842105,28.822999999999997,1.2873994623911862,58930.0,4.894583333333333,20.45,22.05,22.1,21.27,22.03,21.6,20.7,20.7,27.8,21.2,24.13,22.63,23.0,24.57,25.5,24.0,22.75,21.2,21.7,23.1,28.3,26.33,29.4,30.1,27.8,32.47,32.13,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75866.45032,6.308292339166667,1228,140,350,100
2020-08-20 14:40:58,14.4,18.7,19.4,20.3,23.7,1,1,1,1,0,29.7,30.0,25.4,30.3,30.3,20.0,20.0,20.0,20.0,20.0,8,249,46,7,-1108,1092,752,752,412,1160,350,350,100,100,100,22.416315789473682,28.761000000000003,1.3101470938179172,58930.0,4.910833333333333,20.2,21.35,21.45,20.6,21.9,21.5,20.7,20.7,27.8,20.9,24.13,22.43,22.87,24.43,25.5,23.9,22.65,21.2,21.7,23.1,28.3,26.27,29.4,30.1,27.8,32.37,32.07,29.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77206.96824,6.378059106666667,1228,140,350,100
2020-08-20 14:46:29,16.3,18.7,19.2,20.4,23.5,1,1,1,1,0,29.6,29.9,25.7,30.2,30.2,20.0,20.0,20.0,20.0,20.0,9,250,47,8,-1109,1092,752,752,412,1160,350,350,100,100,100,22.352105263157895,28.722,1.2599822211814478,58860.0,4.907916666666667,19.8,20.65,20.75,19.93,21.87,21.5,20.9,20.9,27.6,20.5,24.3,22.5,22.77,24.27,26.7,24.1,22.65,21.2,21.8,23.15,28.1,26.27,29.4,29.9,28.0,32.5,32.1,29.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74162.55354,6.3070634075,1228,140,350,100
2020-08-20 14:52:01,21.9,19.1,20.0,20.7,26.1,1,1,1,1,0,30.4,30.5,26.2,29.8,30.5,20.0,20.0,20.0,20.0,20.0,10,251,48,9,-1110,1092,752,752,412,1160,350,350,100,100,100,23.035263157894736,29.045000000000005,1.247265807886522,58930.0,4.907916666666667,20.55,22.1,22.8,22.8,22.13,21.8,20.97,21.2,27.8,21.4,24.37,23.0,23.37,25.23,27.7,24.3,22.8,21.3,22.05,23.35,28.6,26.5,29.6,30.1,28.4,33.03,32.27,30.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73501.37406,6.152663649999999,1228,140,350,100
2020-08-20 14:57:31,23.7,19.4,20.2,20.9,26.8,1,1,1,1,0,31.1,31.1,26.6,29.7,30.8,20.0,20.0,20.0,20.0,20.0,11,252,49,10,-1111,1092,752,752,412,1160,350,350,100,100,100,23.55736842105263,29.295000000000005,1.2610424367132476,58800.0,4.9054166666666665,21.35,22.95,24.0,24.07,22.37,22.0,21.17,21.6,28.0,22.0,24.53,23.57,23.93,26.2,28.3,24.4,23.15,21.7,22.3,23.55,28.7,26.6,29.8,30.1,28.6,33.3,32.5,30.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74149.29528,6.152111222500001,1228,140,350,100
2020-08-20 15:03:08,17.9,13.4,19.9,20.5,25.6,1,1,1,1,0,30.2,30.4,25.6,29.6,30.7,20.0,20.0,20.0,20.0,20.0,12,253,50,11,-1112,1092,752,752,412,1160,350,350,100,100,100,23.14421052631579,29.143,1.2923030549789762,59090.0,4.912083333333333,20.75,23.05,23.55,23.07,22.03,21.7,20.9,21.1,28.0,21.9,24.27,23.4,23.87,25.9,27.2,24.1,22.8,20.8,21.35,23.2,28.7,26.43,29.6,30.3,28.2,32.97,32.3,30.43,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76362.18752,6.271311783333333,1228,140,350,100
2020-08-20 15:08:36,24.1,19.4,19.9,20.7,26.8,1,1,1,1,0,31.8,30.3,26.4,29.7,30.8,20.0,20.0,20.0,20.0,20.0,13,254,51,12,-1113,1092,752,752,412,1160,350,350,100,100,100,23.405789473684212,29.27,1.261627602216656,58980.0,4.919583333333333,21.5,24.3,24.4,24.13,22.1,21.8,20.97,21.4,27.8,22.2,24.23,23.67,24.13,26.03,27.5,23.9,22.8,20.7,21.15,23.2,29.0,26.5,29.6,30.3,28.4,33.3,32.43,30.67,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74410.79598,6.282207645833333,1228,140,350,100
