Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/7/2023 1:22 PM,19.8,19.5,20.4,20.5,20.5,1,1,1,1,1,29.2,28.3,26,28.4,29.6,20,20,20,20,20,1,1,1,1,1,1092,752,752,412,1160,350,350,100,100,100,22.19789474,27.81684211,1.279982838,58920,4.907916667,21.05,21.6,22,21.87,22.1,21.8,21,21.6,26.8,21.4,23.67,22.07,21.77,21.43,21.2,23.4,22.9,22,22.1,27,28.1,27.27,29.43,22.95,28.7,26.63,29.8,29.2,28.6,23.87,31.6,30.53,27.27,26.2,24,28.1,31,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75416.58884,6.285203665,1228,140,350,100
8/7/2023 1:27 PM,19.8,19.5,19.9,20.8,20.5,1,1,1,1,1,29.2,28.4,26.4,28.3,29.6,20,20,20,20,20,2,2,2,2,2,1092,752,752,412,1160,350,350,100,100,100,22.13368421,27.79736842,1.285654483,58910,4.909583333,20.95,21.6,22,21.87,21.9,21.8,20.93,21.4,26.8,21.2,23.67,22.03,21.67,21.47,21.2,23.4,22.8,21.8,22.05,27,28.1,27.27,29.43,22.95,28.7,26.57,29.7,29.2,28.6,23.87,31.57,30.5,27.33,26.2,24,28.03,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75737.9056,6.298103935,1228,140,350,100
8/7/2023 1:32 PM,20.5,20.4,21.2,20.9,21.3,1,1,1,1,1,29.2,28.7,27,28.9,30,21,21,21,21,21,3,3,3,3,3,1092,752,752,412,1160,350,350,100,100,100,22.50789474,28.04526316,1.260377685,59030,4.914166667,21.45,22,22.45,22.33,22.33,22,21.07,21.9,27,21.7,23.87,22.37,22.1,21.83,21.7,23.6,23.15,22.3,22.5,27.3,28.37,27.6,29.83,23.2,29,26.87,29.8,29.2,29,23.93,31.9,30.8,27.43,26.2,24.2,28.3,31.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74400.09474,6.255750014,1228,140,350,100
8/7/2023 1:38 PM,20.7,20.5,21,20.8,21,1,1,1,1,1,29.7,28.9,27.4,28.6,30.4,21,21,21,21,21,4,4,4,4,4,1092,752,752,412,1160,350,350,100,100,100,22.71210526,28.28578947,1.262419573,58700,4.905416667,21.75,22.2,22.6,22.57,22.53,22.3,21.27,22.2,27.2,22,24.03,22.7,22.3,21.93,21.7,23.7,23.35,22.5,22.7,27.55,28.6,27.8,30.03,23.35,29.2,27.07,30.1,29.5,29.3,24.2,32.1,31.03,27.67,26.4,24.4,28.63,31.5,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74104.02894,6.18767182,1228,140,350,100
8/7/2023 1:44 PM,20.8,20.5,21.2,20.9,21.2,1,1,1,1,1,29.4,28.7,26.6,29,30.4,21,21,21,21,21,5,5,5,5,5,1092,752,752,412,1160,350,350,100,100,100,22.83578947,28.41736842,1.259858998,58960,4.9025,21.9,22.3,22.85,22.67,22.6,22.3,21.4,22.4,27.2,22.1,24.2,22.83,22.4,21.93,21.7,23.9,23.6,22.7,22.9,27.75,28.8,27.97,30.3,23.55,29.2,27.13,30.3,29.5,29.4,24.27,32.23,31.2,27.8,26.6,24.6,28.7,31.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74281.2865,6.182721477,1228,140,350,100
8/7/2023 1:49 PM,20.9,20.7,21.3,21.2,21,1,1,1,1,1,29.4,29.1,26.9,29.1,30.4,21,21,21,21,21,6,6,6,6,6,1092,752,752,412,1160,350,350,100,100,100,22.91526316,28.47052632,1.260089125,58770,4.905416667,21.9,22.45,22.9,22.73,22.77,22.5,21.47,22.4,27.4,22.2,24.3,22.9,22.47,22,21.7,24.1,23.6,22.7,22.9,27.85,28.93,28.07,30.3,23.55,29.2,27.17,30.3,29.6,29.4,24.37,32.23,31.27,27.8,26.8,24.6,28.73,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74055.4379,6.18069685,1228,140,350,100
8/7/2023 1:55 PM,20.9,20.5,21.2,21.3,21,1,1,1,1,1,29.8,29,27.8,29,30.4,21,21,21,21,21,7,7,7,7,7,1092,752,752,412,1160,350,350,100,100,100,22.97789474,28.54473684,1.261722973,58970,4.905833333,22,22.5,22.9,22.77,22.8,22.5,21.47,22.6,27.6,22.2,24.3,22.97,22.5,22.07,21.9,24.1,23.7,22.7,23,27.85,28.93,28.07,30.37,23.65,29.4,27.3,30.4,29.6,29.4,24.47,32.5,31.27,27.87,26.8,24.8,28.87,31.7,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74403.80372,6.185801734,1228,140,350,100
8/7/2023 2:00 PM,20.8,20.7,21.3,21.3,21.2,1,1,1,1,1,29.3,29.2,27.5,29.3,30.5,21,21,21,20,21,8,8,8,8,8,1092,752,752,412,1160,350,350,100,100,100,23.01315789,28.57947368,1.265618334,58810,4.9075,22.05,22.5,23.1,22.77,22.73,22.5,21.53,22.6,27.6,22.2,24.43,22.97,22.57,22.1,21.9,24.3,23.7,22.7,23,27.85,29,28.2,30.3,23.75,29.4,27.33,30.5,29.9,29.4,24.6,32.4,31.27,27.87,26.8,24.8,28.87,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74431.01424,6.201450748,1228,140,350,100
8/7/2023 2:06 PM,21,20.9,21.6,21.4,21.3,1,1,1,1,1,29.9,29.4,27.1,29.4,30.6,21,21,21,20,21,9,9,9,9,9,1092,752,752,412,1160,350,350,100,100,100,23.10736842,28.67052632,1.263492838,58810,4.900833333,22.05,22.6,23.1,22.9,22.97,22.7,21.6,22.6,27.6,22.4,24.53,23.1,22.67,22.17,21.9,24.3,23.85,22.9,23.1,27.95,29.13,28.27,30.5,23.75,29.6,27.37,30.5,29.9,29.7,24.67,32.5,31.4,27.97,27,24.8,28.93,31.7,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74306.0138,6.197376168,1228,140,350,100
8/7/2023 2:11 PM,20.5,20.8,21.4,21.4,21.2,1,1,1,1,1,29.9,29.3,27.3,29.1,30.5,21,21,21,20,21,10,10,10,10,10,1092,752,752,412,1160,350,350,100,100,100,23.09421053,28.71,1.273236962,58810,4.900833333,22.05,22.45,23,22.73,22.97,22.7,21.6,22.8,27.6,22.4,24.53,23.07,22.67,22.17,21.9,24.3,23.85,22.9,23.1,27.95,29.03,28.13,30.37,23.85,29.6,27.53,30.5,30.1,29.7,24.67,32.6,31.4,28,27,24.9,29.03,32,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74879.06574,6.216044981,1228,140,350,100
8/7/2023 2:17 PM,20.4,20.7,20.9,21.3,21.2,1,1,1,1,1,29.8,29.1,27.1,29.3,30.3,21,21,21,20,21,11,11,11,11,11,1092,752,752,412,1160,350,350,100,100,100,23.01421053,28.64631579,1.275067067,58870,4.903333333,22,22.45,22.8,22.57,22.87,22.7,21.6,22.6,27.6,22.2,24.53,22.97,22.5,22.03,21.7,24.3,23.85,22.9,23.1,27.85,28.93,28.1,30.23,23.75,29.4,27.53,30.5,30.1,29.7,24.73,32.5,31.4,27.93,27,24.8,28.93,31.7,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75063.19822,6.247594332,1228,140,350,100
8/7/2023 2:22 PM,20.4,20.7,20.9,21.2,21,1,1,1,1,1,29.9,29.1,26.9,29.3,30.3,21,21,21,20,21,12,12,12,12,12,1092,752,752,412,1160,350,350,100,100,100,22.93105263,28.58631579,1.272882544,59080,4.914583333,21.9,22.45,22.8,22.5,22.83,22.5,21.47,22.4,27.6,22,24.47,22.87,22.43,22.07,21.7,24.1,23.7,22.9,23,27.75,28.9,27.9,30.13,23.75,29.4,27.37,30.5,30.1,29.4,24.67,32.4,31.3,28,27,24.8,28.97,31.7,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75201.90068,6.261045787,1228,140,350,100
8/7/2023 2:28 PM,20.4,20.7,20.7,21.7,20.9,1,1,1,1,1,30,29.1,26.7,30,30,21,21,21,20,21,13,13,13,13,13,1092,752,752,412,1160,350,350,100,100,100,22.87684211,28.54157895,1.274577297,58810,4.912083333,21.8,22.3,22.65,22.4,22.77,22.5,21.47,22.4,27.6,22,24.5,22.7,22.27,22,21.7,24.3,23.7,22.7,22.9,27.8,28.8,27.9,29.9,23.75,29.4,27.3,30.5,30.1,29.3,24.67,32.27,31.23,27.93,27,24.8,28.87,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74957.89086,6.256657981,1228,140,350,100
8/7/2023 2:33 PM,20.2,20.5,20.5,19,20.7,1,1,1,1,1,29.4,28.9,26.3,30.9,30,21,21,21,19,21,14,14,14,14,14,1092,752,752,412,1160,350,350,100,100,100,22.57736842,28.36105263,1.305330281,58920,4.905416667,21.65,22.05,22.45,22.13,22.13,22.1,21.13,22.4,27,21.7,24.13,22.47,22.1,21.83,21.6,24.1,23.5,22.2,22.3,27.65,28.67,27.67,29.73,23.25,29,27,30.3,30.1,29,24.63,31.97,31.03,27.7,27,24.6,28.73,31.5,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76910.06016,6.327831292,1228,140,350,100
8/7/2023 2:39 PM,20.4,20.4,20.4,20.2,20.2,1,1,1,1,1,29,28.6,26.2,30.8,29.9,21,21,21,19,21,15,15,15,15,15,1092,752,752,412,1160,350,350,100,100,100,22.30368421,28.06684211,1.28957055,59190,4.92125,21.35,21.95,22.2,21.93,21.97,21.6,20.9,22.4,27,21.5,23.73,22.2,21.87,21.57,21.2,23.6,23.05,21.8,21.95,27.45,28.37,27.4,29.67,23.05,28.6,26.53,29.6,29.9,28.8,24.17,31.83,30.8,27.53,26.8,24.2,28.57,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76329.68086,6.384989209,1228,140,350,100
8/7/2023 2:44 PM,20.5,20.2,20.7,19.4,20.4,1,1,1,1,1,29.3,28.6,26.5,30,30,21,21,21,19,21,16,16,16,16,16,1092,752,752,412,1160,350,350,100,100,100,22.45315789,28.04421053,1.298484935,58770,4.915,21.6,22.3,22.6,22.43,21.77,21.5,20.73,22.4,26.8,21.9,23.5,22.4,22.2,22.13,22.2,23.6,22.9,21.7,21.95,27.55,28.6,27.77,29.97,22.85,28.3,26.4,29.6,29.6,28.8,24.03,32.03,30.9,27.67,26.6,24,28.6,30.8,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76311.95964,6.360068354,1228,140,350,100
8/7/2023 2:50 PM,20.5,20.2,20.4,19.1,20.8,1,1,1,1,1,29.2,28.4,26.4,30.2,30,21,21,21,19,21,17,17,17,17,17,1092,752,752,412,1160,350,350,100,100,100,22.30578947,27.91052632,1.295063277,58920,4.90375,21.55,22.1,22.55,22.4,21.5,21.3,20.5,22.2,26.6,21.9,23.33,22.33,22.2,22,21.7,23.4,22.7,21.7,21.85,27.55,28.6,27.63,29.97,22.55,28.1,26.07,29.2,29.5,28.9,23.83,31.8,30.73,27.63,26.4,23.9,28.47,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76305.1283,6.359045331,1228,140,350,100
8/7/2023 2:55 PM,20.3,20.2,20.3,19,20.5,1,1,1,1,1,29.1,28.4,26.3,30.3,29.8,21,21,21,19,21,18,18,18,18,18,1092,752,752,412,1160,350,350,100,100,100,22.15315789,27.76157895,1.293290287,58820,4.905833333,21.45,22,22.35,22.27,21.5,21.1,20.47,22.2,26.4,21.7,23.17,22.23,22,21.77,21.4,23.2,22.5,21.5,21.7,27.45,28.37,27.5,29.8,22.45,27.9,25.9,28.9,29.5,28.8,23.73,31.6,30.57,27.5,26.4,23.8,28.23,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76071.33468,6.349019291,1228,140,350,100
8/7/2023 3:01 PM,20.3,20.2,20.9,19.5,20,1,1,1,1,1,28.7,28.3,26.1,30.2,29.8,21,21,21,19,21,19,19,19,19,19,1092,752,752,412,1160,350,350,100,100,100,22.06789474,27.70105263,1.273349444,58930,4.90625,21.3,21.85,22.3,22.13,21.43,21.1,20.5,22.2,26.4,21.5,23.13,22.17,21.93,21.5,21.2,23,22.5,21.5,21.65,27.45,28.33,27.5,29.8,22.4,27.9,25.83,28.9,29.2,28.6,23.7,31.5,30.57,27.4,26.2,23.8,28.27,30.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75038.48276,6.296242393,1228,140,350,100
8/7/2023 3:01 PM,20.4,20,20.9,19.5,20.5,1,1,1,1,1,29,28.5,26.2,29.8,29.8,20,20,21,20,21,20,20,20,20,20,1092,752,752,412,1160,350,350,100,100,100,22.06789474,27.71736842,1.27825219,58920,4.910416667,21.3,21.85,22.3,22.13,21.5,21.1,20.57,22.2,26.4,21.5,23.13,22.23,21.93,21.4,21.1,23,22.5,21.5,21.65,27.45,28.37,27.43,29.8,22.45,27.9,25.93,28.9,29.2,28.6,23.73,31.63,30.5,27.37,26.2,23.8,28.27,30.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75314.61904,6.264712575,1228,140,350,100
8/7/2023 3:02 PM,20.4,19.9,21,19.6,22.4,1,1,1,1,1,29.2,28.5,26.2,29.9,29.9,20,20,20,20,20,21,21,21,21,21,1092,752,752,412,1160,350,350,100,100,100,22.13578947,27.74210526,1.298334273,58710,4.90125,21.35,21.95,22.4,22.2,21.5,21.3,20.57,22.2,26.4,21.6,23.27,22.23,21.93,21.43,21.2,23.2,22.6,21.5,21.75,27.45,28.37,27.47,29.8,22.45,28.1,25.93,28.9,29.2,28.8,23.73,31.7,30.57,27.33,26.2,23.8,28.3,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76225.20514,6.314159341,1228,140,350,100
8/7/2023 3:03 PM,20.2,19.8,20.8,19.6,23.5,1,1,1,1,1,29.3,28.5,27,29.2,29.8,20,20,20,20,20,22,22,22,22,22,1092,752,752,412,1160,350,350,100,100,100,22.18789474,27.75315789,1.31260202,59030,4.905833333,21.35,22,22.4,22.2,21.43,21.3,20.57,22.2,26.4,21.7,23.2,22.3,22.07,21.7,21.7,23.2,22.6,21.5,21.75,27.45,28.4,27.5,29.77,22.45,28.1,26,29,29.2,28.6,23.7,31.8,30.67,27.4,26.2,23.8,28.27,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77482.89726,6.404504267,1228,140,350,100
8/7/2023 3:03 PM,20,19.6,20.5,20,23.7,1,1,1,1,1,29.2,28.2,27,29.7,29.6,20,20,20,20,20,23,23,23,23,23,1092,752,752,412,1160,350,350,100,100,100,22.27842105,27.76947368,1.314771835,58750,4.9075,21.55,22.1,22.45,22.27,21.4,21.3,20.63,22.2,26.6,21.9,23.2,22.3,22.07,22.07,22.2,23.2,22.6,21.5,21.75,27.45,28.53,27.53,29.73,22.45,28.1,26,29.2,29.2,28.6,23.7,31.8,30.63,27.4,26.2,23.8,28.23,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77242.84532,6.446905941,1228,140,350,100
8/7/2023 3:04 PM,20,19.4,19.9,20.3,23.3,1,1,1,1,1,29.2,28.3,26.8,29.8,29.5,20,20,20,20,20,24,24,24,24,24,1092,752,752,412,1160,350,350,100,100,100,22.30736842,27.78421053,1.330431728,58860,4.900416667,21.55,22.2,22.45,22.27,21.4,21.3,20.63,22.1,26.6,21.9,23.2,22.3,22.07,22.37,22.7,23.1,22.5,21.5,21.7,27.45,28.53,27.53,29.73,22.45,28.1,26,29.2,29.2,28.6,23.7,31.77,30.67,27.67,26.2,23.8,28.23,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78309.21154,6.481335703,1228,140,350,100
8/7/2023 3:04 PM,19.9,19.4,19.8,20,22.8,1,1,1,1,1,29.3,28.3,26.5,30,29.6,20,20,20,20,20,25,25,25,25,25,1092,752,752,412,1160,350,350,100,100,100,22.31157895,27.75526316,1.326355685,58970,4.909583333,21.55,22.3,22.45,22.2,21.4,21.3,20.63,22.1,26.6,21.9,23.2,22.3,22.07,22.37,22.7,23.2,22.5,21.5,21.65,27.4,28.53,27.53,29.57,22.45,28.1,26,29.2,29.2,28.6,23.73,31.77,30.67,27.67,26.2,23.7,28.2,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78215.19472,6.521850261,1228,140,350,100
8/7/2023 3:05 PM,19.9,19.2,19.8,19.9,22.1,1,1,1,1,1,29.2,28.2,26.5,29.3,29.4,20,20,20,20,20,26,26,26,26,26,1092,752,752,412,1160,350,350,100,100,100,22.31842105,27.71578947,1.332756038,59020,4.91625,21.55,22.3,22.45,22.2,21.33,21.3,20.63,22.1,26.6,21.9,23.2,22.3,22.07,22.57,22.8,23.1,22.5,21.5,21.65,27.4,28.53,27.5,29.47,22.4,28.1,26,29.2,29.2,28.6,23.7,31.6,30.5,27.73,26.2,23.7,28.07,30.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78659.26136,6.53643567,1228,140,350,100
8/7/2023 3:05 PM,19.8,19.2,19.6,19.9,21,1,1,1,1,1,29,28.2,26.2,29.4,29.5,20,20,20,20,20,27,27,27,27,27,1092,752,752,412,1160,350,350,100,100,100,22.25052632,27.7,1.333818733,59050,4.919583333,21.45,22.2,22.35,22.13,21.27,21.3,20.57,21.9,26.6,21.9,23.13,22.23,22,22.63,22.8,23,22.45,21.3,21.55,27.4,28.53,27.5,29.47,22.4,28.1,25.97,29.2,29.2,28.4,23.7,31.53,30.5,27.73,26.2,23.7,28.07,30.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78761.99618,6.559219064,1228,140,350,100
8/7/2023 3:06 PM,19.8,19.2,19.6,19.8,20.2,1,1,1,1,1,28.9,28.2,25.9,29.5,29.5,20,20,20,20,20,28,28,28,28,28,1092,752,752,412,1160,350,350,100,100,100,22.15736842,27.68052632,1.336703768,58980,4.917916667,21.4,22,22.25,22,21.3,21.1,20.57,21.7,26.6,21.7,23.1,22.17,21.93,22.57,22.4,23,22.35,21.3,21.55,27.3,28.43,27.5,29.43,22.4,28.1,25.97,29.2,29.2,28.4,23.67,31.53,30.5,27.73,26.2,23.7,27.9,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78838.78824,6.566699351,1228,140,350,100
8/7/2023 3:07 PM,19.6,19.1,19.6,19.8,19,1,1,1,1,1,28.9,28,26.2,29.7,29.4,20,20,20,20,20,29,29,29,29,29,1092,752,752,412,1160,350,350,100,100,100,22.03578947,27.59210526,1.335663705,58800,4.9075,21.2,21.75,22.1,21.93,21.23,21.1,20.57,21.7,26.6,21.5,23.1,22.03,21.87,22.2,21.7,23,22.35,21.3,21.45,27.15,28.3,27.33,29.33,22.35,28.1,25.9,29.1,29.2,28.2,23.63,31.43,30.33,27.73,26.2,23.7,27.9,30.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78537.02586,6.557325587,1228,140,350,100
8/7/2023 3:07 PM,19.5,19.1,19.5,20,17.9,1,1,1,1,1,28.7,27.9,25.3,29.8,29.3,20,20,20,20,20,30,30,30,30,30,1092,752,752,412,1160,350,350,100,100,100,22.03578947,27.58157895,1.322493909,58810,4.900416667,21.2,21.75,22.1,21.93,21.23,21.1,20.57,21.7,26.6,21.5,23.1,22.03,21.87,22.2,21.7,23,22.35,21.3,21.45,27,28.17,27.27,29.3,22.35,28.1,25.93,29.1,29.2,28.2,23.6,31.33,30.33,27.67,26.2,23.7,27.93,30.5,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77775.86678,6.513037193,1228,140,350,100
8/7/2023 3:08 PM,19.4,19.1,19.5,20.2,16.9,1,1,1,1,1,28.4,27.9,25.2,29.9,29.3,20,20,20,20,20,31,31,31,31,31,1092,752,752,412,1160,350,350,100,100,100,21.92315789,27.54526316,1.314209627,59300,4.92125,21.05,21.6,22.05,21.73,21.23,21.1,20.57,21.6,26.6,21.4,23.13,21.97,21.73,21.83,21.1,23,22.25,21.2,21.4,27,28.17,27.27,29.3,22.35,28.1,25.87,28.9,29,28.2,23.6,31.33,30.2,27.57,26.2,23.7,27.93,30.5,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77932.6309,6.48785407,1228,140,350,100
8/7/2023 3:08 PM,19.2,19.1,19.4,20.2,16,1,1,1,1,1,28.6,28,25.5,30,29.3,20,20,20,20,20,32,32,32,32,32,1092,752,752,412,1160,350,350,100,100,100,21.80368421,27.51210526,1.30973722,58870,4.92375,20.9,21.45,21.85,21.5,21.27,21.1,20.57,21.6,26.6,21.1,23.13,21.83,21.57,21.4,20.6,23,22.25,21.2,21.35,26.85,27.93,27.03,29.17,22.35,28.1,25.87,28.9,29,28.2,23.63,31.33,30.2,27.57,26.2,23.7,27.97,30.5,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77104.23012,6.459869209,1228,140,350,100
8/7/2023 3:09 PM,19.1,19.2,19.4,20.3,15.6,1,1,1,1,1,28.6,28,25.5,29.9,29.1,20,20,20,20,20,33,33,33,33,33,1092,752,752,412,1160,350,350,100,100,100,21.71684211,27.48157895,1.304458432,59020,4.912083333,20.7,21.35,21.75,21.27,21.27,21.1,20.6,21.6,26.8,20.9,23.13,21.8,21.47,21.03,20.1,23,22.25,21.2,21.3,26.7,27.87,26.97,29.07,22.4,28.1,25.87,28.9,29,28.1,23.63,31.2,30.17,27.4,26.2,23.7,28,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76989.13666,6.420556949,1228,140,350,100
8/7/2023 3:09 PM,19.1,19.1,19.4,20.3,16,1,1,1,1,1,28.3,28,25.2,30,29.2,20,20,20,20,20,34,34,34,34,34,1092,752,752,412,1160,350,350,100,100,100,21.64263158,27.44842105,1.297884305,59030,4.91875,20.7,21.35,21.75,21.27,21.33,21.1,20.6,21.4,26.8,20.7,23.13,21.67,21.43,20.63,19.6,23,22.25,21.2,21.3,26.7,27.87,26.97,29.07,22.4,28.1,25.87,28.9,29,28,23.63,31.17,30.17,27.1,26,23.7,28,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76614.1105,6.400135298,1228,140,350,100
8/7/2023 3:10 PM,19.1,19.1,19.4,20.3,17.4,1,1,1,1,1,28.6,28,25.5,30,29.1,20,20,20,20,20,35,35,35,35,35,1092,752,752,412,1160,350,350,100,100,100,21.61,27.40315789,1.293817079,58990,4.9175,20.55,21.25,21.6,21.03,21.33,21.1,20.6,21.4,26.8,20.7,23.2,21.67,21.43,20.63,19.6,23,22.25,21.2,21.25,26.65,27.77,26.9,28.97,22.4,28.1,25.97,28.9,29,28,23.63,31.13,30.07,26.9,26,23.7,27.97,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76322.26948,6.372349166,1228,140,350,100
8/7/2023 3:10 PM,19.1,19.2,19.4,20.3,18.4,1,1,1,1,1,28.5,28.2,25.3,30,29.1,20,20,20,20,20,36,36,36,36,36,1092,752,752,412,1160,350,350,100,100,100,21.56368421,27.38842105,1.283739341,59080,4.919583333,20.45,21.1,21.5,20.9,21.4,21.2,20.6,21.4,26.8,20.7,23.2,21.63,21.33,20.4,19.4,23,22.25,21.2,21.25,26.65,27.7,26.63,28.93,22.4,28.1,25.97,28.9,29,28,23.63,31.13,30.07,26.9,26,23.8,27.97,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75843.32024,6.340232905,1228,140,350,100
8/7/2023 3:11 PM,19.2,19.2,19.4,20.3,19.1,1,1,1,1,1,28.6,28,25,30,29.1,20,20,20,20,20,37,37,37,37,37,1092,752,752,412,1160,350,350,100,100,100,21.57578947,27.4,1.279753599,58970,4.91875,20.4,21.3,21.45,20.93,21.4,21.3,20.6,21.4,26.8,20.6,23.2,21.63,21.3,20.33,19.6,23,22.25,21.2,21.25,26.75,27.7,26.7,29,22.4,28.1,25.93,29.2,29,28,23.63,31.13,30.03,26.83,25.8,23.8,28,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75467.06974,6.304599583,1228,140,350,100
8/7/2023 3:11 PM,19.4,19.2,19.5,20.3,19.9,1,1,1,1,1,28.5,28.1,25,30.2,29.3,20,20,20,20,20,38,38,38,38,38,1092,752,752,412,1160,350,350,100,100,100,21.59263158,27.40157895,1.282376316,58860,4.909583333,20.4,21.25,21.45,20.93,21.43,21.3,20.6,21.4,26.8,20.7,23.27,21.63,21.27,20.43,19.7,23,22.25,21.2,21.25,26.75,27.7,26.7,29,22.45,28.1,26.03,29.2,29,28,23.63,31.17,30.03,26.77,25.7,23.8,28,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75480.66996,6.289489154,1228,140,350,100
8/7/2023 3:12 PM,19.5,19.2,19.5,20.2,20.5,1,1,1,1,1,29,28.2,25.7,30.3,29.3,20,20,20,20,20,39,39,39,39,39,1092,752,752,412,1160,350,350,100,100,100,21.64,27.39789474,1.280389442,58920,4.9075,20.45,21.25,21.5,20.97,21.47,21.3,20.6,21.4,26.8,20.7,23.23,21.63,21.33,20.53,20.1,23.2,22.25,21.2,21.25,26.75,27.7,26.7,29.03,22.45,28.1,26.03,29.2,29,28,23.63,31.17,30.03,26.77,25.7,23.8,27.97,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75440.54594,6.288383996,1228,140,350,100
8/7/2023 3:12 PM,19.6,19.4,19.5,20.2,21,1,1,1,1,1,29,28.3,25.8,30.3,29.3,20,20,20,20,20,40,40,40,40,40,1092,752,752,412,1160,350,350,100,100,100,21.67526316,27.43368421,1.284928167,58590,4.89625,20.45,21.35,21.5,21.03,21.47,21.3,20.6,21.4,26.8,20.7,23.2,21.63,21.37,20.63,20.4,23.2,22.35,21.2,21.25,26.85,27.8,26.77,29.07,22.45,28.1,26.03,29.2,29,28,23.67,31.27,30.13,26.8,25.6,23.8,28.1,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75283.94128,6.280186968,1228,140,350,100
8/7/2023 3:13 PM,19.6,19.2,19.5,20.3,21.3,1,1,1,1,1,29,28.1,25.8,30,29.4,20,20,20,20,20,41,41,41,41,41,1092,752,752,412,1160,350,350,100,100,100,21.68947368,27.44421053,1.284480781,58760,4.889583333,20.45,21.35,21.5,21.03,21.43,21.3,20.6,21.4,26.8,20.9,23.2,21.67,21.37,20.7,20.4,23.2,22.35,21.2,21.25,26.85,27.8,26.77,29.07,22.45,28.1,26.07,29.2,29,28,23.67,31.13,30.2,26.83,25.8,23.8,28.1,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75476.09068,6.281667998,1228,140,350,100
