Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/11/2023 9:16 AM,20.2,21,21.6,20.2,21.2,1,1,1,1,1,28.4,28.5,26.6,29.5,30,20,20,20,20,20,1,1,1,1,1,1092,752,752,412,1160,350,350,100,100,100,22.25473684,27.55,1.187110997,58870,4.91,21.3,21.7,21.9,21.97,22.27,22,20.83,22.1,25.8,21.7,23.63,22.77,22.27,21,20.9,23.4,22.8,21.8,22.7,26.75,28,26.87,29.57,23.1,28.7,26.43,29.6,27.4,29.2,23.87,31.13,30.13,27.1,24.6,24.2,28.07,30.1,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69885.22438,5.830338513,1228,140,350,100
8/11/2023 9:21 AM,21.3,21.7,22.9,20.4,22.3,1,1,1,1,1,29.4,29.6,27.7,30,31,20,20,20,20,20,2,2,2,2,2,1092,752,752,412,1160,350,350,100,100,100,23.33947368,28.56631579,1.184920046,58860,4.905416667,22.4,22.8,23.1,23.23,23.17,23,21.6,23.3,26.8,23.1,24.4,24.27,23.5,22.23,22.1,24.3,23.75,22.7,23.7,28,29.2,28.07,30.7,23.95,29.9,27.37,30.5,28.4,30.3,24.53,32.47,31.27,28.23,25.6,24.9,28.87,31,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69744.39388,5.817900761,1228,140,350,100
8/11/2023 9:27 AM,22.1,22.3,23.9,20.9,22.3,1,1,1,1,1,30.4,30.5,28.5,30.3,31.8,21,21,21,21,21,3,3,3,3,3,1092,752,752,412,1160,350,350,100,100,100,24.12631579,29.35526316,1.182426225,58910,4.907083333,23.3,23.8,24,24.2,23.8,23.6,22.07,24.2,27.6,24,25.03,25.3,24.47,22.93,22.9,24.8,24.55,23.4,24.45,28.95,30.3,29,31.63,24.55,30.3,28.13,31.2,29.2,31.3,25.1,33.43,32.23,29.07,26.6,25.5,29.53,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69656.72892,5.808380117,1228,140,350,100
8/11/2023 9:32 AM,21.7,23.8,23.7,21.9,23.7,1,1,1,1,1,30.4,30.7,29,30.6,32.1,21,20,21,21,21,4,4,4,4,4,1092,752,752,412,1160,350,350,100,100,100,24.71578947,30.01368421,1.231702811,58970,4.911666667,24.15,24.35,24.45,24.63,24.47,24,22.43,24.9,28,24.7,25.47,25.97,25.1,23.43,23.3,25.4,25.25,24.3,25.3,29.7,30.67,29.4,31.9,25.2,30.8,28.63,31.7,30.1,31.7,25.63,34.23,33.07,29.7,27.4,25.9,30.23,33.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72633.51476,5.928760153,1228,140,350,100
8/11/2023 9:38 AM,21.6,18.8,23.3,21.8,21.2,1,1,1,1,1,29.9,30.5,28.5,30,31.6,21,20,21,20,21,5,5,5,5,5,1092,752,752,412,1160,350,350,100,100,100,24.05684211,29.60631579,1.227095244,58870,4.91,22.75,23.7,24.15,24.13,23.93,23.6,22.2,23.7,28.4,23.5,25.37,24.3,23.87,23.13,22.6,25.2,24.8,23.6,24.15,29.05,30.23,29.2,31.6,24.75,30.3,28.43,31.4,30.5,30.6,25.63,33.6,32.43,29.27,27.6,25.7,29.93,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72239.09702,6.036358824,1228,140,350,100
8/11/2023 9:43 AM,21.7,20.7,19.8,21.9,20.9,1,1,1,1,1,29.6,30,27.8,30.4,31,21,20,21,20,21,6,6,6,6,6,1092,752,752,412,1160,350,350,100,100,100,23.90052632,29.33,1.345503152,58820,4.90375,22.65,23.8,24.1,24.03,23.37,23.2,21.9,23.1,28,23.3,25.13,23.73,23.47,23.73,23.7,24.8,24.6,23.6,23.9,28.8,30.07,29.13,31.3,24.25,30.1,28.03,30.8,30.8,29.7,25.3,33.1,32.03,29.23,27.7,25.3,29.53,32.4,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79142.49542,6.307566352,1228,140,350,100
8/11/2023 9:49 AM,20.5,18.8,20.5,21.2,21.2,1,1,1,1,1,29.2,29.8,27.3,29.6,30.8,21,20,21,20,21,7,7,7,7,7,1092,752,752,412,1160,350,350,100,100,100,22.76842105,28.66263158,1.249596417,58700,4.896666667,20.9,22.35,23.2,23.03,22.53,22.3,21.53,21.9,28,21.7,25.07,22.87,22.57,21.6,20.7,24.5,23.45,22,22.4,27.3,29.07,28.2,30.9,23.85,29.4,27.5,30.4,30.5,29.3,25.2,32.6,31.47,28.2,27,25.1,28.9,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73351.3097,6.353908547,1228,140,350,100
8/11/2023 9:54 AM,21.3,18.4,20.3,21,21.4,1,1,1,1,1,29.5,29.5,27.5,29.4,30.9,21,20,21,20,21,8,8,8,8,8,1092,752,752,412,1160,350,350,100,100,100,22.95052632,28.69526316,1.246539773,58810,4.89625,21.15,22.5,23.35,23.33,22.77,22.3,21.43,21.9,28.2,22.2,24.73,22.97,22.9,22.53,22.2,24.3,23.35,21.8,22.15,27.5,29.23,28.4,31,23.85,29.5,27.43,30.3,30.3,29.3,25.03,32.7,31.53,28.5,27,24.9,28.77,31,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73309.00406,6.110846407,1228,140,350,100
8/11/2023 10:00 AM,21.4,18.1,20.3,21.2,21.2,1,1,1,1,1,29.4,29.7,27.6,29.3,30.8,21,20,21,20,21,9,9,9,9,9,1092,752,752,412,1160,350,350,100,100,100,23.02526316,28.69210526,1.259619344,58760,4.89875,21.25,22.7,23.45,23.33,22.9,22.5,21.47,21.9,28.2,22.4,24.73,23.03,22.9,22.67,22.2,24.3,23.25,22,22.3,27.6,29.23,28.53,30.97,23.95,29.6,27.43,30.5,30.3,29.3,24.97,32.57,31.43,28.47,27,24.9,28.77,30.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74015.23266,6.138509863,1228,140,350,100
8/11/2023 10:05 AM,21.3,18.5,20.7,21.2,21.3,1,1,1,1,1,29.5,29.5,27.3,29.2,30.9,21,20,21,20,21,10,10,10,10,10,1092,752,752,412,1160,350,350,100,100,100,22.92473684,28.61,1.257747242,58920,4.903333333,21.15,22.5,23.45,23.27,22.83,22.3,21.43,21.9,28.2,22.2,24.6,22.9,22.77,22.47,22.1,24.3,23.25,21.8,22.15,27.4,29.23,28.5,30.97,23.75,29.4,27.43,30.3,30.1,29.3,24.9,32.57,31.43,28.37,27,24.9,28.77,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74106.46752,6.171737507,1228,140,350,100
8/11/2023 10:11 AM,21.2,18.8,20.9,21.3,21.4,1,1,1,1,1,29.3,29.7,27.5,29.1,30.8,21,20,21,20,21,11,11,11,11,11,1092,752,752,412,1160,350,350,100,100,100,22.98,28.68052632,1.259588005,58760,4.903333333,21.25,22.45,23.35,23.13,22.9,22.5,21.53,22.1,28.2,22.3,24.73,22.97,22.93,22.33,22.1,24.3,23.25,22,22.3,27.55,29.23,28.47,31.03,23.95,29.6,27.43,30.5,30.1,29.4,25,32.73,31.47,28.43,26.8,25,28.77,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74013.39116,6.171660778,1228,140,350,100
8/11/2023 10:16 AM,21.6,18.4,21,21.6,21.4,1,1,1,1,1,29.3,29.8,27.4,29.4,30.9,21,20,21,20,21,12,12,12,12,12,1092,752,752,412,1160,350,350,100,100,100,23.05368421,28.70736842,1.257437032,58920,4.903333333,21.3,22.55,23.45,23.2,22.97,22.7,21.6,22.2,28.2,22.4,24.73,23.07,22.87,22.53,22.1,24.3,23.3,22.2,22.35,27.6,29.23,28.53,31.03,23.95,29.6,27.43,30.5,30.1,29.4,24.97,32.73,31.47,28.37,27,25.1,28.73,31,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74088.18994,6.170899213,1228,140,350,100
8/11/2023 10:22 AM,22.2,18.1,20.9,21.4,21.6,1,1,1,1,1,30.2,29.5,26.5,29.2,30.9,21,20,21,20,21,13,13,13,13,13,1092,752,752,412,1160,350,350,100,100,100,23.06684211,28.71631579,1.268553803,58930,4.910416667,21.45,22.65,23.7,23.47,22.83,22.5,21.47,22.1,28,22.4,24.67,23.13,23,22.6,22.2,24.3,23.3,22.2,22.3,27.6,29.4,28.7,31.13,23.85,29.6,27.47,30.3,30.3,29.4,24.9,32.63,31.57,28.33,27.2,24.9,28.7,31,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74755.87562,6.201836065,1228,140,350,100
8/11/2023 10:27 AM,21.2,18.3,20.8,21.3,21.3,1,1,1,1,1,29.9,29.6,27.5,29,30.8,21,20,21,20,21,14,14,14,14,14,1092,752,752,412,1160,350,350,100,100,100,22.87368421,28.51842105,1.261684466,59090,4.9175,21.4,22.35,23.35,23.33,22.47,22.1,21.37,21.9,27.8,22.3,24.57,23,22.83,22.53,22.2,24.1,23.15,21.8,22.05,27.6,29.07,28.4,30.8,23.55,29.2,27.17,30.1,30.1,29.3,24.8,32.53,31.43,28.27,27.2,24.8,28.53,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74552.93512,6.221200447,1228,140,350,100
8/11/2023 10:33 AM,20.3,18.4,20.8,21.4,21.2,1,1,1,1,1,30,29,26.7,29.4,30.5,21,20,21,20,21,15,15,15,15,15,1092,752,752,412,1160,350,350,100,100,100,22.66210526,28.34631579,1.277455431,59030,4.921666667,21.3,22.1,23.05,22.77,22.2,22,21.2,21.7,27.4,22,24.53,22.73,22.6,22.3,22.1,23.9,22.95,21.8,21.95,27.45,29,28.23,30.37,23.35,29,27,29.8,30.1,29,24.77,32.27,31.37,28.2,27.2,24.6,28.27,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75408.19412,6.248380385,1228,140,350,100
8/11/2023 10:38 AM,20.5,18.7,20.7,21.4,21,1,1,1,1,1,29.9,29.1,26.6,29.3,30.4,21,20,21,20,21,16,16,16,16,16,1092,752,752,412,1160,350,350,100,100,100,22.55368421,28.23526316,1.276116719,58870,4.9125,21.15,21.95,22.75,22.57,22,22,21.2,21.7,27.2,21.9,24.53,22.6,22.4,22.07,21.9,23.9,22.95,21.8,21.95,27.3,28.7,27.9,30.13,23.3,28.7,26.93,29.8,29.9,29,24.7,32.17,31.1,28.07,27.2,24.4,28.2,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75124.99124,6.272216057,1228,140,350,100
8/11/2023 10:44 AM,20.3,18.8,20.8,21.3,20.9,1,1,1,1,1,29.5,29,26.8,29.1,30.3,21,20,21,20,21,17,17,17,17,17,1092,752,752,412,1160,350,350,100,100,100,22.54263158,28.25263158,1.276306762,58870,4.905833333,21.15,21.95,22.65,22.4,22.23,22,21.2,21.7,27.2,21.9,24.4,22.5,22.3,22.03,21.7,23.9,23.05,22,22.05,27.3,28.67,27.9,30.1,23.35,29,27.07,29.8,29.9,29,24.67,32.1,31.1,27.97,27,24.6,28.27,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75136.17906,6.260882096,1228,140,350,100
8/11/2023 10:49 AM,20.3,18.8,20.7,21.3,21,1,1,1,1,1,29.7,29.3,26.5,29.1,30.3,21,20,21,20,21,18,18,18,18,18,1092,752,752,412,1160,350,350,100,100,100,22.49315789,28.18894737,1.275910918,58970,4.91,21.05,21.85,22.55,22.23,22.27,22,21.2,21.7,27.2,21.7,24.33,22.43,22.23,21.93,21.7,23.9,23.05,22,22.05,27.2,28.47,27.73,29.87,23.35,29,27,29.8,29.9,28.8,24.6,32.1,31.03,27.87,27,24.6,28.27,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75240.46686,6.26569358,1228,140,350,100
8/11/2023 10:55 AM,20.4,18.7,20.7,21.3,20.9,1,1,1,1,1,29.7,29.4,26.7,28.7,30.3,21,20,21,20,21,19,19,19,19,19,1092,752,752,412,1160,350,350,100,100,100,22.46315789,28.17684211,1.279097644,58870,4.91,20.95,21.75,22.55,22.23,22.17,22,21.13,21.7,27.2,21.7,24.4,22.4,22.2,21.87,21.6,23.9,23,22,22.05,27.15,28.43,27.73,29.87,23.2,29,26.93,29.8,29.9,28.9,24.67,32.1,30.97,27.87,27,24.5,28.27,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75300.4783,6.272539382,1228,140,350,100
8/11/2023 11:00 AM,27.6,21.9,22.1,25.9,28.9,0,1,1,0,0,30.9,31.7,27.9,29.5,31.5,21,21,21,21,21,-1,20,20,-1,-1,1092,752,752,412,1160,350,350,100,100,100,23.98473684,29.21684211,1.150760239,58590,4.894166667,22.6,23.7,24.2,24.33,23.5,23.6,21.77,22.8,28.2,23.3,24.93,24.27,23.83,24.03,24.9,24.5,24.15,23.4,23.7,28.4,29.73,28.97,31.4,24.55,30.8,28.1,31.5,29.9,30.1,24.97,33.7,31.87,29.03,27.1,25,29.2,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67423.0424,5.946813362,1228,140,350,100
8/11/2023 11:06 AM,29.6,19.8,21.4,28.4,30,0,1,1,0,0,31.8,33,28.6,30.7,32.2,21,21,21,21,21,-2,21,21,-2,-2,1092,752,752,412,1160,350,350,100,100,100,25.44631579,30.86,1.166968241,58590,4.8825,22.45,24.6,25.5,26.27,24.93,25.4,22.77,23.7,30,23.5,26.23,26.43,25.83,26.37,28.1,25.6,25.9,24.5,25.4,29.4,31.93,30.73,33.3,25.85,33.2,29.83,33.1,31.2,31,26.37,35.43,33.6,31.3,28.2,26.1,31.4,32.9,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68372.66926,5.658154652,1228,140,350,100
8/11/2023 11:11 AM,20,19.2,20.4,29.4,27.7,1,1,1,0,0,33.9,32.8,28.1,30.5,32.2,21,21,21,21,21,1,22,22,-3,-3,1092,752,752,412,1160,350,350,100,100,100,25.58894737,30.94105263,1.29420886,58810,4.891666667,23.15,25.75,26.4,25.57,25.43,25.2,22.37,23.1,29.3,23.8,25.7,26.67,26.57,27.73,28.5,26,25.95,24.1,24.9,29.9,32.6,31.2,31.87,26.05,33.4,30.1,33.4,31.5,31.3,26.1,35.7,33.73,31.63,28.5,26.1,31.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76112.42304,6.020212179,1228,140,350,100
8/11/2023 11:17 AM,19.2,18.8,20.5,29.7,25.6,1,1,1,0,0,32.6,31.9,27.5,30.3,31.7,20,21,21,21,21,2,23,23,-4,-4,1092,752,752,412,1160,350,350,100,100,100,24.62421053,30.55210526,1.27466097,58760,4.89875,21.85,24.05,23.75,22.3,25.37,25,21.93,22.4,28.8,22.6,25.47,25.37,25.27,26.7,27.5,25.9,25.55,23.6,24.45,28.75,31.23,29.53,30.7,26.55,32.7,29.83,32.9,32.4,29.9,25.83,34.73,34.07,31.67,29.8,26.1,31.1,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74899.07858,6.292145901,1228,140,350,100
8/11/2023 11:22 AM,17.9,18.7,19.8,21.2,23.3,1,1,1,1,0,31.3,30.7,26.7,30.5,31.7,20,21,21,21,21,3,24,24,1,-5,1092,752,752,412,1160,350,350,100,100,100,23.81105263,30.4,1.35403474,58920,4.903333333,21.05,22.65,22.55,21.37,24.3,23.7,21.97,22.6,29.1,21.7,26.17,23.8,23.83,24.57,25.3,26.2,25.15,23.2,23.2,27.85,29.97,28.4,29.8,26.55,32.7,29.83,32.9,32.4,29.9,26.23,34.73,34.07,31.67,29.8,26.3,30.4,33.6,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79779.72688,6.444950228,1228,140,350,100
8/11/2023 11:28 AM,18.3,19.9,20.4,20.9,24.2,1,1,1,1,0,31.1,30.5,26.5,31.6,31.3,20,21,21,21,21,4,25,25,2,-6,1092,752,752,412,1160,350,350,100,100,100,23.20947368,29.23315789,1.286364043,58710,4.90125,21.2,22.45,22.2,21.17,22.83,22.3,21.23,21.9,28.8,21.7,25.2,23.43,23.4,24.17,25.1,25,23.95,22.2,22.75,27.7,29.67,27.97,29.53,24.15,29.4,27.53,30.5,31.7,29.1,25.57,33.47,32.47,29.87,28.9,25.7,29.83,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75522.43294,6.470923326,1228,140,350,100
8/11/2023 11:33 AM,18.7,19.5,20.3,20.7,24.5,1,1,1,1,0,31.3,30.5,26.4,31.1,31.1,20,21,21,21,21,5,26,26,3,-7,1092,752,752,412,1160,350,350,100,100,100,23.21315789,29.16210526,1.288794414,58920,4.90125,21.05,22.55,22.3,21.43,22.83,22.5,21.37,21.7,28.8,21.9,25.07,23.47,23.43,24.3,25.3,24.8,23.8,22,22.45,27.9,29.67,28.03,29.7,24.05,29.4,27.33,30.5,31.2,29,25.5,33.47,32.47,29.9,28.9,25.6,29.53,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75935.76688,6.310758326,1228,140,350,100
8/11/2023 11:39 AM,19.1,19.4,20.4,20.7,24.8,1,1,1,1,0,31.3,30.4,26.3,31.3,31,20,21,21,21,21,6,27,27,4,-8,1092,752,752,412,1160,350,350,100,100,100,23.16263158,29.03,1.273028587,58810,4.905416667,21.05,22.45,22.35,21.37,22.73,22.3,21.17,21.7,28.7,21.9,24.93,23.4,23.37,24.57,25.5,24.8,23.6,21.8,22.4,27.5,29.6,27.97,29.73,23.95,29.2,27.13,30.3,31,29,25.3,33.33,32.33,30,28.9,25.5,29.4,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74866.8112,6.283440753,1228,140,350,100
8/11/2023 11:44 AM,18.4,19.5,20.2,20.9,24.7,1,1,1,1,0,31.1,30.7,26.2,31.3,30.9,20,21,21,21,21,7,28,28,5,-9,1092,752,752,412,1160,350,350,100,100,100,23.23315789,29.02,1.275927238,58640,4.89375,21.05,22.65,22.35,21.5,22.77,22.5,21.37,21.7,28.7,21.9,25,23.53,23.43,24.73,25.7,24.8,23.55,21.8,22.4,27.6,29.6,27.97,29.83,23.95,29.2,27.2,30.3,30.8,29,25.3,33.27,32.33,30.07,28.9,25.5,29.23,31.6,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74820.37324,6.236966018,1228,140,350,100
8/11/2023 11:50 AM,19.2,19.5,20.3,21.7,25,1,1,1,1,0,31.3,30.5,26.1,31.4,30.9,20,21,21,21,21,8,29,29,6,-10,1092,752,752,412,1160,350,350,100,100,100,23.31105263,29.10105263,1.268183505,58800,4.893333333,21.05,22.75,22.55,21.63,23,22.7,21.6,21.7,28.7,22,25.07,23.53,23.53,24.8,25.7,24.8,23.6,21.8,22.4,27.85,29.7,28,29.83,24.05,29.4,27.33,30.5,30.8,29,25.43,33.37,32.33,30.13,28.9,25.5,29.37,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74569.19008,6.224565138,1228,140,350,100
8/11/2023 11:55 AM,19.5,19.6,20.3,21.9,25.1,1,1,1,1,0,31.6,30.9,26.5,31.4,30.9,20,21,21,21,21,9,30,30,7,-11,1092,752,752,412,1160,350,350,100,100,100,23.42789474,29.20421053,1.264849665,58980,4.9075,21.2,22.85,22.7,21.83,23.13,22.8,21.6,21.7,28.7,22,25.2,23.63,23.67,24.97,25.9,25,23.7,22,22.55,27.9,29.8,28.2,29.93,24.25,29.6,27.57,30.5,30.8,29,25.5,33.4,32.5,30.17,28.9,25.7,29.43,32,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74600.83322,6.215417638,1228,140,350,100
8/11/2023 12:01 PM,19.6,19.6,20.4,22.1,25.3,1,1,1,1,0,31.4,30.9,26.4,30.9,30.9,20,21,21,21,21,10,31,31,8,-12,1092,752,752,412,1160,350,350,100,100,100,23.46947368,29.24368421,1.266855715,58700,4.903333333,21.2,22.9,22.8,21.9,23.1,22.8,21.6,21.7,28.7,22.2,25.2,23.67,23.73,25.17,26.1,25,23.6,22,22.55,27.9,29.97,28.2,29.97,24.25,29.6,27.57,30.6,30.8,29.3,25.5,33.4,32.53,30.17,29.1,25.7,29.37,31.9,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74364.4305,6.206885988,1228,140,350,100
8/11/2023 12:06 PM,19.6,19.6,20.4,22.1,25.1,1,1,1,1,0,31.5,30.9,26.3,30.9,30.9,20,21,21,21,21,11,32,32,9,-13,1092,752,752,412,1160,350,350,100,100,100,23.49052632,29.24210526,1.263638652,58600,4.8875,21.2,22.9,22.9,21.9,23.3,22.8,21.67,21.7,28.7,22.2,25.27,23.63,23.7,25.1,26.1,25,23.7,22,22.55,27.75,29.87,28.2,29.97,24.25,29.6,27.47,30.8,30.8,29.3,25.5,33.43,32.53,30.33,29.1,25.7,29.43,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74049.225,6.183902313,1228,140,350,100
8/11/2023 12:11 PM,19.5,19.6,20.5,21.6,25.1,1,1,1,1,0,31.4,30.7,26.3,31.3,30.9,20,21,21,21,21,12,33,33,10,-14,1092,752,752,412,1160,350,350,100,100,100,23.50684211,29.25578947,1.266446114,58690,4.887083333,21.2,22.95,22.9,21.93,23.23,22.8,21.63,21.9,28.7,22.2,25.27,23.6,23.77,25.1,26.1,25,23.8,22,22.55,27.65,29.87,28.2,29.97,24.25,29.6,27.63,30.8,30.9,29,25.53,33.4,32.53,30.33,29.1,25.7,29.43,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74327.72246,6.182372811,1228,140,350,100
8/11/2023 12:17 PM,19.6,19.6,20.5,21.2,25,1,1,1,1,0,31.5,30.5,26.8,30.7,30.9,20,21,21,21,21,13,34,34,11,-15,1092,752,752,412,1160,350,350,100,100,100,23.40473684,29.13368421,1.262018384,58920,4.900416667,21.15,22.9,22.9,21.9,22.93,22.5,21.47,21.7,28.7,22.2,25.07,23.63,23.77,25.17,26.1,24.8,23.6,21.8,22.4,27.65,29.8,28.2,29.97,24.05,29.4,27.4,30.4,30.8,29,25.43,33.4,32.5,30.27,29.1,25.5,29.3,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.12318,6.195243568,1228,140,350,100
8/11/2023 12:22 PM,19.9,20.3,20.7,21.3,25.3,1,1,1,1,0,31.5,30.5,26.8,30.7,30.9,20,21,21,21,21,14,35,35,12,-16,1092,752,752,412,1160,350,350,100,100,100,23.49315789,29.19473684,1.264491884,59050,4.915416667,21.5,23.05,22.9,22,23,22.7,21.47,21.9,28.7,22.3,25,23.63,23.8,25.17,26.1,24.8,23.7,22,22.65,27.95,29.87,28.27,30.03,24.05,29.4,27.33,30.5,30.8,29.3,25.37,33.43,32.5,30.4,29.1,25.5,29.3,31.8,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74668.24578,6.20943204,1228,140,350,100
8/11/2023 12:28 PM,19.8,20.2,20.7,21.4,25.1,1,1,1,1,0,31.5,30.9,26.9,31.3,30.9,20,21,21,21,21,15,36,36,13,-17,1092,752,752,412,1160,350,350,100,100,100,23.53684211,29.21789474,1.265450065,58970,4.9175,21.6,22.95,22.9,21.93,23.13,22.7,21.53,22.1,28.7,22.4,25,23.67,23.87,25.17,26.1,24.8,23.7,22.2,22.75,27.95,29.87,28.33,29.97,24.15,29.4,27.4,30.5,30.8,29.2,25.37,33.43,32.5,30.37,29.1,25.5,29.4,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74623.59036,6.220493172,1228,140,350,100
8/11/2023 12:33 PM,19,20.2,20.7,21.3,24.8,1,1,1,1,0,31.3,30.7,26.6,31.1,30.9,20,21,21,21,21,16,37,37,14,-18,1092,752,752,412,1160,350,350,100,100,100,23.47052632,29.15052632,1.267081205,58650,4.900833333,21.5,22.9,22.7,21.83,23.03,22.7,21.47,22.1,28.7,22.2,25,23.63,23.7,25.13,25.9,24.8,23.7,22.2,22.75,27.75,29.73,28.2,29.93,24.05,29.4,27.4,30.5,30.8,29,25.37,33.33,32.5,30.33,29.1,25.5,29.3,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74314.31268,6.20574596,1228,140,350,100
8/11/2023 12:39 PM,17,16.6,27.4,19.4,22.2,1,1,0,1,0,30.7,29.8,26.9,30.2,30.8,19,19,19,19,19,17,38,-1,15,-19,1092,752,752,412,1160,350,350,100,100,100,22.98789474,28.76052632,1.300245064,58660,4.887916667,21.15,22.3,22.3,21.33,22.07,21.8,20.83,22.4,27.8,23.1,24.33,24.13,23.8,23.63,24.2,24.5,23.25,21.8,22.05,27.4,29.53,27.9,29.37,23.35,28.6,26.67,29.9,30.8,29.3,25.03,33.5,32.3,29.57,28.9,24.9,28.63,31.7,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76272.37548,6.27444534,1228,140,350,100
8/11/2023 12:44 PM,18,17.4,26.6,19,24.1,1,1,0,1,0,31.6,31,28.7,31.8,30.8,19,19,19,19,19,18,39,-2,16,-20,1092,752,752,412,1160,350,350,100,100,100,23.10526316,28.86789474,1.284997149,58810,4.894583333,20.3,21.7,22.55,21.57,21.1,21.3,20.4,22.4,28.4,22,25.03,25.37,23.53,24.9,26.3,24.1,23.6,21.7,22.75,27.1,29.7,28.1,29.97,22.85,28.1,26.03,29.8,30.5,30.9,25.17,34,32.17,30.3,28.6,25.3,29.03,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75570.68234,6.326794076,1228,140,350,100
8/11/2023 12:50 PM,18,17.9,26.7,18.7,24.5,1,1,0,1,0,31.7,31,29.3,32,30.9,19,19,19,19,19,19,40,-3,17,-21,1092,752,752,412,1160,350,350,100,100,100,23.22421053,28.92,1.282159081,58760,4.89875,20,21.6,22.85,21.8,20.83,21.1,20.3,22.4,28.7,21.7,25.17,25.93,23.63,25.8,27.1,24.1,23.6,21.7,22.95,26.85,29.77,28.23,30.27,22.55,27.9,25.83,29.6,30.5,31.1,25.3,34,32.27,30.97,29.1,25.3,29.17,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75339.66758,6.287931247,1228,140,350,100
8/11/2023 12:55 PM,18.1,17.9,26.9,18.8,24.7,1,1,0,1,0,31.8,31.1,29.5,31.7,31,19,19,19,19,19,20,41,-4,18,-22,1092,752,752,412,1160,350,350,100,100,100,23.27578947,28.94736842,1.27832101,58700,4.894166667,20.05,21.7,22.9,21.9,20.7,21,20.23,22.4,28.7,21.7,25.17,26.27,23.8,26.27,27.3,24.1,23.5,21.5,23.05,26.85,29.83,28.33,30.27,22.4,27.7,25.7,29.6,30.5,31.3,25.3,34.03,32.33,31.13,29.3,25.3,29.3,30.6,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75037.44326,6.265712952,1228,140,350,100
8/11/2023 1:01 PM,18.3,17.9,27,19,24.8,1,1,0,1,0,32,31.3,29.7,31.9,31,19,19,19,19,19,21,42,-5,19,-23,1092,752,752,412,1160,350,350,100,100,100,23.36631579,29.02157895,1.280110498,58640,4.889166667,20.05,21.7,23.05,22.03,20.83,21.1,20.27,22.4,28.7,21.9,25.17,26.43,23.83,26.6,27.5,24.1,23.7,21.5,23.1,26.85,29.97,28.5,30.5,22.45,27.7,25.73,29.8,30.5,31.3,25.3,34.27,32.5,31.2,29.5,25.3,29.17,30.6,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75065.67962,6.254296787,1228,140,350,100
8/11/2023 1:06 PM,18.4,17.9,27.2,19,24.9,1,1,0,1,0,31.8,31.5,29.7,32,31,19,19,19,19,19,22,43,-6,20,-24,1092,752,752,412,1160,350,350,100,100,100,23.38052632,29.03421053,1.277890631,58760,4.891666667,20.05,21.7,23.05,22.03,20.83,21.1,20.27,22.4,28.7,21.9,25.23,26.47,23.83,26.67,27.7,24.1,23.6,21.5,23.1,26.85,30.07,28.5,30.5,22.45,27.7,25.77,29.7,30.5,31.3,25.3,34.27,32.5,31.4,29.5,25.3,29.27,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75088.85348,6.256438879,1228,140,350,100
8/11/2023 1:12 PM,18.3,17.9,27.3,19,24.9,1,1,0,1,0,31.9,31.5,29.8,31.9,31.1,19,19,19,19,19,23,44,-7,21,-25,1092,752,752,412,1160,350,350,100,100,100,23.41263158,29.05157895,1.2776125,58870,4.90125,20.05,21.6,23.05,22.03,20.83,21.1,20.3,22.6,28.7,21.9,25.3,26.6,23.93,26.8,27.7,24.1,23.6,21.5,23.15,26.95,30.07,28.6,30.5,22.45,27.7,25.77,29.8,30.5,31.3,25.43,34.27,32.57,31.47,29.5,25.3,29.23,30.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75213.0479,6.262579224,1228,140,350,100
8/11/2023 1:17 PM,18.5,17.7,27.4,19.1,25,1,1,0,1,0,32,31.5,29.8,32.1,31.1,19,19,19,19,19,24,45,-8,22,-26,1092,752,752,412,1160,350,350,100,100,100,23.42421053,29.08842105,1.276966917,58830,4.904166667,20.05,21.8,23.15,22.07,20.87,21.1,20.33,22.6,28.7,21.9,25.3,26.47,23.9,26.87,27.7,24.1,23.6,21.5,23.05,26.95,30.07,28.6,30.57,22.45,27.7,25.77,29.8,30.5,31.3,25.43,34.27,32.57,31.5,29.8,25.3,29.3,30.6,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75123.96372,6.264042151,1228,140,350,100
8/11/2023 1:23 PM,18.4,17.7,27.4,18.7,24.9,1,1,0,1,0,32.1,31.5,29.8,32.1,31.1,19,19,19,19,19,25,46,-9,23,-27,1092,752,752,412,1160,350,350,100,100,100,23.44684211,29.10210526,1.27890953,58590,4.8925,20.05,21.8,23.15,22.1,20.83,21.1,20.33,22.6,28.7,21.9,25.33,26.6,23.9,26.9,27.7,24.1,23.7,21.5,23.2,26.95,30.13,28.67,30.57,22.45,27.7,25.77,29.8,30.5,31.3,25.43,34.37,32.57,31.63,29.8,25.3,29.23,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74931.30936,6.252303045,1228,140,350,100
8/11/2023 1:28 PM,18.4,17.9,27.5,19,24.9,1,1,0,1,0,32.1,31.7,29.8,32,31.3,19,19,19,19,19,26,47,-10,24,-28,1092,752,752,412,1160,350,350,100,100,100,23.47473684,29.13842105,1.279325063,58810,4.891666667,20.15,21.8,23.15,22.13,20.83,21.1,20.3,22.6,28.7,22,25.3,26.6,23.93,27.03,27.9,24.1,23.7,21.5,23.2,26.95,30.13,28.73,30.6,22.45,27.7,25.77,29.8,30.5,31.5,25.5,34.27,32.57,31.63,29.8,25.3,29.3,30.8,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75237.10698,6.257017348,1228,140,350,100
8/11/2023 1:34 PM,18.3,17.7,27.5,19,25,1,1,0,1,0,32.2,31.3,29.8,32,31.3,19,19,19,19,19,27,48,-11,25,-29,1092,752,752,412,1160,350,350,100,100,100,23.47894737,29.13,1.27728584,58870,4.903333333,20.15,21.8,23.15,22.1,20.83,21.1,20.33,22.6,28.7,21.9,25.37,26.63,23.97,27.07,27.9,24.1,23.7,21.5,23.2,26.95,30.13,28.73,30.57,22.45,27.7,25.77,29.8,30.5,31.5,25.5,34.27,32.57,31.63,29.8,25.3,29.37,30.6,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75193.81738,6.267955182,1228,140,350,100
8/11/2023 1:39 PM,18.5,17.9,27.6,18.8,25.1,1,1,0,1,0,32,31.7,29.9,32.1,31.3,19,19,19,19,19,28,49,-12,26,-30,1092,752,752,412,1160,350,350,100,100,100,23.53684211,29.13368421,1.276353479,59090,4.915,20.15,21.8,23.25,22.2,20.9,21.1,20.33,22.6,28.7,22,25.37,26.6,24.03,27.07,28.1,24.3,23.8,21.7,23.2,26.95,30.07,28.73,30.7,22.45,27.7,25.77,29.8,30.5,31.4,25.5,34.27,32.6,31.63,29.8,25.3,29.4,30.6,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75419.72708,6.275564353,1228,140,350,100
8/11/2023 1:45 PM,18.4,18,27.6,19.1,25.1,1,1,0,1,0,32.2,31.6,29.9,32.2,31.3,19,19,19,19,19,29,50,-13,27,-31,1092,752,752,412,1160,350,350,100,100,100,23.56368421,29.19210526,1.276401608,59200,4.92875,20.25,21.8,23.25,22.27,20.97,21.2,20.37,22.6,28.7,22,25.5,26.63,24.1,27.07,28,24.3,23.8,21.7,23.2,27,30.13,28.73,30.67,22.55,27.7,25.8,29.8,30.5,31.5,25.5,34.37,32.73,31.63,30,25.5,29.37,30.8,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75562.97518,6.290945927,1228,140,350,100
8/11/2023 1:50 PM,18.4,17.9,27.7,19,25.1,1,1,0,1,0,32.4,31.7,29.9,32.4,31.4,19,19,19,19,19,30,51,-14,28,-32,1092,752,752,412,1160,350,350,100,100,100,23.57947368,29.19789474,1.279343941,58820,4.9175,20.15,21.9,23.35,22.27,20.97,21.3,20.37,22.8,28.7,22,25.43,26.7,24.1,27.07,28.1,24.3,23.8,21.5,23.2,26.95,30.3,28.73,30.73,22.55,27.7,25.8,29.8,30.5,31.5,25.5,34.47,32.73,31.7,30,25.5,29.4,30.6,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75251.01062,6.283916075,1228,140,350,100
8/11/2023 1:56 PM,18.4,18,27.7,19,25.3,1,1,0,1,0,32.2,31.7,29.9,32.1,31.4,19,19,19,19,19,31,52,-15,29,-33,1092,752,752,412,1160,350,350,100,100,100,23.60421053,29.22842105,1.280724024,59030,4.910416667,20.25,21.9,23.35,22.27,20.97,21.3,20.37,22.8,28.7,22,25.43,26.7,24.17,27.17,28.1,24.3,23.8,21.7,23.2,27,30.27,28.73,30.73,22.55,27.9,25.83,29.8,30.8,31.5,25.53,34.43,32.7,31.7,30,25.5,29.4,30.6,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75601.13916,6.285506241,1228,140,350,100
8/11/2023 2:01 PM,18.5,18,27.7,19.1,25.1,1,1,0,1,0,32.2,31.8,29.9,32.4,31.4,19,19,19,19,19,32,53,-16,30,-34,1092,752,752,412,1160,350,350,100,100,100,23.63578947,29.27789474,1.280990795,58640,4.902916667,20.25,21.9,23.35,22.33,21,21.3,20.43,22.8,28.8,22,25.5,26.87,24.1,27.2,28.1,24.3,23.85,21.7,23.3,27,30.3,28.87,30.8,22.65,27.9,25.9,29.8,30.8,31.5,25.63,34.53,32.8,31.77,30,25.5,29.53,30.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75117.30022,6.279934974,1228,140,350,100
8/11/2023 2:07 PM,18.4,18.1,27.7,19.1,25.3,1,1,0,1,0,32.1,31.8,30,32.1,31.5,19,19,19,19,19,33,54,-17,31,-35,1092,752,752,412,1160,350,350,100,100,100,23.62263158,29.28210526,1.278772932,59090,4.905416667,20.25,21.95,23.35,22.27,21.03,21.3,20.43,22.8,28.7,22,25.5,26.8,24.1,27.2,28.1,24.3,23.8,21.7,23.25,27.1,30.3,28.87,30.73,22.65,27.9,25.9,29.8,30.8,31.5,25.7,34.47,32.77,31.77,30,25.5,29.53,30.7,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75562.69256,6.278333032,1228,140,350,100
8/11/2023 2:12 PM,19,18.3,27.9,19,25.3,1,1,0,1,0,32.4,31.9,30,32.5,31.5,19,19,19,19,19,34,55,-18,32,-36,1092,752,752,412,1160,350,350,100,100,100,23.67789474,29.30473684,1.281416725,58880,4.915416667,20.35,21.95,23.45,22.33,21.03,21.3,20.37,22.8,28.8,22.1,25.47,26.93,24.23,27.27,28.1,24.4,23.9,21.7,23.4,27.1,30.3,28.93,30.87,22.65,27.9,25.9,29.8,30.8,31.5,25.7,34.47,32.8,31.87,30,25.5,29.6,30.8,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75449.81674,6.292187887,1228,140,350,100
8/11/2023 2:18 PM,21.2,20.5,19.4,20,20.2,1,1,1,1,1,30.2,30.2,28.2,29.8,31.1,22,22,22,22,22,35,56,1,33,1,1092,752,752,412,1160,350,350,100,100,100,23.68947368,29.31421053,1.339170201,58690,4.89875,22.45,23.2,23.55,23.07,22.57,21.8,21,22.9,27.4,23.5,24.53,25.13,24.23,25.97,24.8,24.3,23.85,22.3,23.55,28.1,30.17,28.97,31.2,23.35,29,26.37,29.4,30.8,30.6,25.03,33.57,33.27,31.6,30,24.8,29.27,31.5,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78595.89912,6.418571494,1228,140,350,100
8/11/2023 2:23 PM,21.9,22.3,21.7,21.2,21,1,1,1,1,1,30.4,30.7,28.3,30.8,32.1,22,22,22,22,22,36,57,2,34,2,1092,752,752,412,1160,350,350,100,100,100,23.61473684,29.44736842,1.198542137,58710,4.891666667,22.5,23.2,23.8,23.63,23.23,23,21.77,22.9,27.8,23,25.3,24.5,23.77,23.03,21.7,24.8,24.1,22.7,23.95,28.4,30.17,29.07,31.77,24.1,29.9,27.53,30.8,30.5,30.2,25.43,33.37,32.53,30.03,28.9,25.7,29.57,31.5,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70366.40884,6.206762832,1228,140,350,100
8/11/2023 2:29 PM,23.1,24.5,24.4,22.4,25.6,1,1,1,1,1,32.6,31.6,29.1,31.6,32.8,22,22,22,22,22,37,58,3,35,3,1092,752,752,412,1160,350,350,100,100,100,24.92263158,30.36473684,1.24967495,58980,4.90375,24.15,24.8,25.1,25.17,24.1,24.1,22.47,24.8,28.8,24.7,25.93,25.8,25.23,24.03,24,25.6,25.25,24.3,25.2,29.8,31.3,30.17,32.57,25.1,30.8,28.57,31.7,31,32,26.1,34.5,33.43,30.43,28.8,26.5,30.43,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73705.82856,6.003009892,1228,140,350,100
8/11/2023 2:34 PM,22.3,18.4,22.9,22.8,21,1,1,1,1,1,31.8,31.1,27.9,31,32.2,22,21,22,22,22,38,59,4,36,4,1092,752,752,412,1160,350,350,100,100,100,24.49789474,30.13631579,1.259202024,58880,4.910833333,22.95,24.1,24.75,24.37,23.77,23.9,22.53,24.2,28.7,24,26.07,25.3,24.57,23.8,23.3,25.6,25.15,23.9,24.5,29.55,30.83,29.8,31.83,24.9,30.6,28.7,31.7,31.5,31.3,26.17,34.07,33.1,30.27,29.3,26.1,30.1,32.5,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74141.81518,6.160318489,1228,140,350,100
8/11/2023 2:40 PM,21.7,19.6,18.3,22.7,22.4,1,1,1,1,1,31,30.7,27.7,30.8,31.8,22,21,22,21,22,39,60,5,37,5,1092,752,752,412,1160,350,350,100,100,100,24.44578947,29.83842105,1.354955863,59040,4.913333333,23.15,24.35,24.7,24.5,23.77,23.4,22.27,23.7,28.7,24.2,25.7,24.77,24.33,24.83,24.9,25.4,24.7,23.4,23.7,29.25,30.63,29.7,31.6,24.65,30.3,28.37,31.2,31.5,30.6,25.9,33.83,32.93,30.37,29.1,25.8,29.53,32.2,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79996.59416,6.422433723,1228,140,350,100
8/11/2023 2:45 PM,21.4,19.6,21.4,22.1,22.9,1,1,1,1,1,30.9,30.6,27.3,31.3,31.8,22,21,22,20,22,40,61,6,38,6,1092,752,752,412,1160,350,350,100,100,100,23.46368421,29.35736842,1.254620689,58870,4.912916667,22,23.2,23.9,23.73,22.73,22.8,21.83,22.1,28.4,22.6,25.93,23.87,23.2,22.87,22.2,24.8,23.95,22.7,23,28.45,30.17,29.2,31.5,24.2,29.9,27.87,30.8,31.2,29.7,25.97,33.33,32.23,29.4,28.5,25.5,29.27,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73859.51998,6.410671423,1228,140,350,100
8/11/2023 2:51 PM,21.3,19.5,23.9,22.9,20.7,1,1,1,1,1,31.3,30.6,27.5,31.7,31.9,22,21,22,20,22,41,62,7,39,7,1092,752,752,412,1160,350,350,100,100,100,23.91736842,29.61263158,1.267543538,58640,4.89625,22.35,23.25,24.25,24.17,23.27,23.4,22.13,23.1,28.7,23.5,25.8,24.43,24,23.53,23.1,25,24.3,23,23.15,28.55,30.27,29.47,31.67,24.45,29.9,28.1,31,31,31,26.03,33.67,32.6,29.83,28.6,25.9,29.57,31.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74328.75308,6.174511377,1228,140,350,100
8/11/2023 2:56 PM,21.6,19.6,23.1,21.4,21.6,1,1,1,1,1,31.1,30.4,28.3,31.7,31.8,22,21,22,20,22,42,63,8,40,8,1092,752,752,412,1160,350,350,100,100,100,23.86631579,29.62105263,1.292705339,58830,4.894583333,22.3,23.15,24.25,24.23,23.1,23,21.87,23.5,28.7,23.5,25.53,24.43,23.93,23.57,23.3,25.2,24.2,22.7,23,28.65,30.2,29.43,31.57,24.35,29.9,28.07,31.2,31,31.3,25.9,33.67,32.7,29.63,28.5,25.8,29.83,31.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76049.85508,6.26577534,1228,140,350,100
8/11/2023 3:02 PM,20.3,14,22.7,17,21.7,1,1,1,1,1,30.6,29.8,27.6,30.8,31.6,22,21,22,20,22,43,64,9,41,9,1092,752,752,412,1160,350,350,100,100,100,23.29421053,29.16736842,1.357815207,58860,4.90375,22,22.8,23.9,23.9,21.87,22,21.3,22.9,28.1,23.1,25.43,24.27,23.7,23.17,22.8,24.7,23.45,21.3,21.9,28.2,29.93,29.27,31.43,23.35,29,27.5,30.5,31,31,25.63,33.6,32.5,29.47,28.5,24.9,29.37,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79921.00308,6.498785757,1228,140,350,100
8/11/2023 3:07 PM,14.9,19.1,22.2,17.7,21.9,1,1,1,1,1,29.5,29.7,26.9,31,30.9,22,21,22,20,22,44,65,10,42,10,1092,752,752,412,1160,350,350,100,100,100,22.61842105,28.45210526,1.23780703,58880,4.905833333,21.05,21.7,22.05,22.07,20.57,21.1,20.87,22.6,27.4,22.4,25.1,24.23,23.23,22.93,22.2,23.7,22.9,21.3,22.35,27.5,29,28.07,30.2,22.3,28.1,26.43,29.6,30.5,30.3,25.1,32.93,31.63,29.33,27.8,24.6,28.6,30,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72882.07792,6.366795042,1228,140,350,100
8/11/2023 3:13 PM,21.8,22.6,23.6,21.8,22.6,1,1,1,1,1,30.6,30.8,28.4,31.4,32.1,22,21,22,20,22,45,66,11,43,11,1092,752,752,412,1160,350,350,100,100,100,23.91578947,29.58315789,1.211962424,58810,4.90375,22.65,23.35,23.6,23.73,22.97,23.1,22.03,23.8,27.8,23.6,25.73,24.9,24.27,23.47,23.1,24.7,24.3,23.2,24.1,28.75,30.17,29.13,31.6,24.2,30.1,27.8,31.2,30.5,31.5,25.77,33.93,32.4,29.77,27.6,25.9,29.73,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71275.51018,6.006566171,1228,140,350,100
8/11/2023 3:18 PM,22.4,23.7,25.5,22.4,22.6,1,1,1,1,1,30.7,31.1,29,31.3,32.7,22,21,22,20,22,46,67,12,44,12,1092,752,752,412,1160,350,350,100,100,100,24.81842105,30.35947368,1.245175153,58980,4.907916667,23.75,24.4,24.55,24.57,24.6,24.3,22.67,25.1,28.2,24.6,26.07,25.63,25.23,23.93,23.5,25.6,25.25,24.3,25.3,29.8,31,29.87,32.4,25.3,31,28.77,31.9,30.9,32.2,26.23,34.63,33.2,30.1,27.8,26.5,30.5,33.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73440.43054,6.029830863,1228,140,350,100
8/11/2023 3:24 PM,21.9,21.7,23.3,23.6,22.1,1,1,1,1,1,30.6,31.3,28.4,32.4,32.1,22,20,22,20,22,47,68,13,45,13,1092,752,752,412,1160,350,350,100,100,100,24.67947368,30.25315789,1.322675483,58860,4.91,23.6,24.1,24.55,24.37,24.37,24.3,22.8,24.6,28.7,24,26.13,24.77,24.27,23.7,23.3,25.8,25.55,24.7,25.3,29.55,30.63,29.73,32.2,25.4,30.8,28.9,31.9,31.2,31.3,26.3,34.23,33,29.87,28.2,26.5,30.7,33.4,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77852.67896,6.303879563,1228,140,350,100
8/11/2023 3:29 PM,21.6,20.4,20.4,23.6,22.1,1,1,1,1,1,29.9,30.3,27,31,31.6,22,20,21,20,22,48,69,14,46,14,1092,752,752,412,1160,350,350,100,100,100,23.58947368,29.42684211,1.326493032,58800,4.9025,21.95,23.15,24.05,23.67,23.43,23.2,22,22.8,28.8,22.7,25.43,23.47,23.17,23.23,22.8,25,24.1,22.5,22.75,28.35,29.87,29.17,31.67,24.45,29.9,28.13,31.2,31.2,29.5,25.83,33.23,32.17,29.2,28.5,25.7,29.57,31.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77997.79026,6.493769551,1228,140,350,100
8/11/2023 3:34 PM,21.3,18.8,20.3,20.5,21.7,1,1,1,1,1,29.5,29.6,26.2,30.6,31.1,22,20,21,20,22,49,70,15,47,15,1092,752,752,412,1160,350,350,100,100,100,22.89157895,28.84736842,1.298315445,58750,4.897916667,21.15,22.55,23.55,23.33,22.3,22,21.17,21.9,28.4,22.2,24.6,22.87,22.6,22.97,22.6,24.5,23.15,21.5,21.6,27.8,29.4,28.8,31.37,23.55,29,27.2,30.2,31,29,25.17,32.77,31.67,28.87,28,25.1,29.07,31,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76276.0324,6.428075944,1228,140,350,100
8/11/2023 3:40 PM,21.2,19.2,20.2,20.4,21.6,1,1,1,1,1,29.5,29.4,26.5,30.9,31,22,20,21,20,22,50,71,16,48,16,1092,752,752,412,1160,350,350,100,100,100,22.75,28.62684211,1.29818282,58870,4.900833333,21.25,22.45,23.45,23.2,22.27,21.8,21.07,21.9,28,22.1,24.33,22.67,22.53,22.83,22.4,24.2,22.95,21.3,21.55,27.65,29.17,28.57,31.2,23.35,29,26.93,29.8,30.5,28.8,24.83,32.57,31.47,28.7,27.7,24.9,28.9,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76424.02262,6.362502293,1228,140,350,100
8/11/2023 3:45 PM,21.6,19,20.2,20.4,22.3,1,1,1,1,1,29.3,29.7,26.8,30,31,22,20,21,20,22,51,72,17,49,17,1092,752,752,412,1160,350,350,100,100,100,22.74947368,28.53157895,1.282727518,58810,4.903333333,21.25,22.55,23.35,23.23,22.07,21.8,21.03,22.1,27.8,22.2,24.1,22.73,22.53,23,22.8,24.1,22.9,21.3,21.4,27.65,29.23,28.53,31.3,23.15,28.8,26.77,29.8,30.3,28.8,24.7,32.47,31.43,28.7,27.4,24.8,28.77,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75437.20534,6.327551165,1228,140,350,100
8/11/2023 3:51 PM,21.8,18.4,20.4,20.3,21.8,1,1,1,1,1,29.5,29.3,26.7,30.2,31,22,20,21,20,22,52,73,18,50,18,1092,752,752,412,1160,350,350,100,100,100,22.79157895,28.51947368,1.289879264,58980,4.907916667,21.4,22.65,23.55,23.43,22.03,21.8,21.03,21.9,27.8,22.3,24.1,22.83,22.67,23.1,22.9,24.1,22.8,21.2,21.45,27.75,29.23,28.57,31.37,23.15,28.7,26.77,29.6,30.1,28.8,24.63,32.63,31.43,28.8,27.4,24.7,28.67,30.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76077.079,6.313095181,1228,140,350,100
8/11/2023 3:56 PM,27.9,24.3,21.7,26.3,29.9,0,1,1,0,0,30.7,31.9,28.9,30.3,32,21,21,21,21,21,-1,74,19,-1,-1,1092,752,752,412,1160,350,350,100,100,100,24.31315789,29.68684211,1.122960273,58970,4.914583333,23.25,24.45,24.7,25.27,23.43,23.6,21.9,22.8,28.7,23.5,25.3,24.4,24.2,24.8,25.9,24.8,24.3,22.9,23.75,29.1,30.77,29.97,33.1,24.45,30.8,27.93,31.2,30.1,30.1,25.57,34,32.27,29.73,27.4,25.6,29.93,31.7,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66220.96732,5.929085263,1228,140,350,100
8/11/2023 4:02 PM,19.6,19,20.5,28,26.7,1,1,1,0,0,32.6,32.2,28,30.3,32.1,21,21,21,21,21,1,75,20,-2,-2,1092,752,752,412,1160,350,350,100,100,100,25.35789474,30.72052632,1.364241013,58650,4.900833333,23.4,25.65,26.3,25.83,24.83,24.8,22.37,23.5,28.7,24,25.5,25.77,25.73,26.97,27.3,26,25.75,24.5,24.9,29.65,32.2,31.1,32,26.05,32.2,29.7,33.1,31.2,30.7,25.97,35.23,33.93,31.43,28.6,26.1,31,32.9,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80012.73544,6.093070948,1228,140,350,100
8/11/2023 4:07 PM,18.4,21,21,28.7,25.4,1,1,1,0,0,32.8,31.9,27.4,30,31.8,20,21,21,21,21,2,76,21,-3,-3,1092,752,752,412,1160,350,350,100,100,100,24.47157895,30.35578947,1.266705303,58970,4.900833333,21.85,23.9,23.65,22.2,25.03,25,21.93,22.4,28.7,22.7,25.3,25.3,25.03,26.57,27.1,25.6,25.25,23.4,24.05,28.65,31,29.43,30.87,26.15,32.4,29.6,32.5,31.9,30.3,25.63,34.6,33.7,31.43,29.5,25.9,30.8,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74697.61174,6.446264466,1228,140,350,100
8/11/2023 4:13 PM,18.1,19.4,20.4,20.8,23.6,1,1,1,1,0,31.1,30.7,27.5,30.4,31.9,20,21,21,21,21,3,77,22,1,-4,1092,752,752,412,1160,350,350,100,100,100,23.69421053,30.17631579,1.32651736,58870,4.91,20.9,22.7,22.65,21.57,23.8,23.4,21.77,22.6,29.1,22,25.77,24,23.83,24.8,25.3,25.8,24.85,22.7,22.65,27.85,29.97,28.5,30.2,26.5,32,29.63,33.1,32.2,30.1,26.1,34.1,33.37,30.8,29.3,26.1,30,33.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78092.07696,6.366237029,1228,140,350,100
8/11/2023 4:18 PM,18.5,18.5,20.8,20.9,24.7,1,1,1,1,0,31.8,30.9,26.7,30.7,31.6,20,21,21,21,21,4,78,23,2,-5,1092,752,752,412,1160,350,350,100,100,100,23.41368421,29.35842105,1.251790091,58760,4.90125,21.05,22.85,22.55,21.47,22.97,22.5,21.33,22.1,28.8,22.2,25.2,23.97,23.77,24.9,25.5,24.8,23.85,22.2,22.85,27.65,29.9,28.2,30.03,24.2,29.6,27.63,30.8,31.5,29.7,25.5,33.73,32.67,30.23,29.3,25.5,29.8,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73555.18574,6.318635946,1228,140,350,100
8/11/2023 4:24 PM,18.4,18.8,20.8,21.8,24.5,1,1,1,1,0,31.7,31,26.7,32,31.5,20,21,21,21,21,5,79,24,3,-6,1092,752,752,412,1160,350,350,100,100,100,23.61263158,29.50105263,1.256103241,58700,4.894166667,21.2,22.85,22.6,21.63,23.4,23,21.83,22.2,29.1,22.4,25.43,24,23.77,25.03,25.7,25.2,24.05,22.3,22.95,28,29.97,28.2,30.03,24.55,29.9,27.8,31,31.5,29.7,25.77,33.67,32.73,30.3,29.3,25.9,29.77,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73733.26024,6.137018583,1228,140,350,100
