Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/11/2023 4:29 PM,18.7,19.5,20.8,22.1,24.5,1,1,1,1,0,31.8,30.9,26.7,32,31.5,20,21,21,21,21,6,80,25,4,-7,1092,752,752,412,1160,350,350,100,100,100,23.72263158,29.55894737,1.267528275,58760,4.894166667,21.45,22.95,22.8,21.83,23.57,23.1,21.83,22.2,29.1,22.6,25.53,24.07,23.93,25.17,25.8,25.4,24.05,22.3,23.05,27.95,30.03,28.33,30.2,24.65,30.1,27.83,31,31.2,29.7,25.83,33.8,32.9,30.5,29.2,25.9,29.9,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74479.96146,6.175550904,1228,140,350,100
8/11/2023 4:35 PM,18.8,19.8,20.8,21.9,24.5,1,1,1,1,0,31.9,31.3,26.5,32.2,31.4,20,21,21,21,21,7,81,26,5,-8,1092,752,752,412,1160,350,350,100,100,100,23.71736842,29.54894737,1.264938425,58820,4.899166667,21.4,22.95,22.8,21.87,23.53,23.1,21.87,22.2,29.1,22.4,25.6,24,23.93,25.23,25.9,25.4,24.1,22.3,22.95,27.85,29.87,28.43,30.2,24.65,30,27.97,31,31.2,29.5,25.87,33.73,32.83,30.5,29.3,26.1,29.93,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74403.67818,6.203484985,1228,140,350,100
8/11/2023 4:40 PM,18.7,19.4,20.8,21.9,24.7,1,1,1,1,0,31.9,31,26.7,31.9,31.4,20,21,21,21,21,8,82,27,6,-9,1092,752,752,412,1160,350,350,100,100,100,23.68684211,29.50157895,1.264908664,58820,4.901666667,21.3,22.95,22.7,21.87,23.53,23,21.83,22.1,29.1,22.4,25.5,23.97,23.93,25.27,25.9,25.4,24.05,22.3,22.95,27.75,29.87,28.33,30.1,24.6,29.9,27.83,31,31.2,29.4,25.83,33.73,32.83,30.6,29.3,26.1,29.83,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74401.9276,6.200233574,1228,140,350,100
8/11/2023 4:46 PM,18.8,19.4,20.8,22.2,24.5,1,1,1,1,0,31.9,31.1,26.7,31.6,31.3,20,21,21,21,21,9,83,28,7,-10,1092,752,752,412,1160,350,350,100,100,100,23.67421053,29.50157895,1.266444192,58880,4.904166667,21.3,22.95,22.7,21.87,23.53,23,21.83,22.1,29.1,22.4,25.47,24,23.93,25.23,25.9,25.4,24.05,22.2,22.85,27.85,29.97,28.3,30.17,24.55,30,27.83,31,31.2,29.4,25.83,33.7,32.83,30.6,29.3,26.1,29.73,32,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74568.234,6.207090067,1228,140,350,100
8/11/2023 4:51 PM,18.7,19.6,20.8,22.1,24.7,1,1,1,1,0,31.7,30.9,26.6,31.8,31.3,20,21,21,21,21,10,84,29,8,-11,1092,752,752,412,1160,350,350,100,100,100,23.69789474,29.52421053,1.265305134,58810,4.90375,21.3,22.95,22.7,21.87,23.53,23.2,21.87,22.2,29.1,22.4,25.5,23.97,23.97,25.2,25.9,25.4,24.05,22.2,22.95,27.85,29.87,28.27,30.2,24.65,30.1,27.87,31,31.2,29.5,25.83,33.73,32.83,30.6,29.3,26.1,29.73,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74412.59494,6.207534539,1228,140,350,100
8/11/2023 4:57 PM,18.7,19.5,20.8,21.8,24.5,1,1,1,1,0,31.8,31,26.7,31.6,31.1,20,21,21,21,21,11,85,30,9,-12,1092,752,752,412,1160,350,350,100,100,100,23.65315789,29.48736842,1.26554248,58660,4.894583333,21.2,22.95,22.7,21.83,23.53,23,21.83,22.1,29.1,22.4,25.47,23.97,23.83,25.3,25.9,25.2,23.95,22.2,22.95,27.95,29.87,28.23,30.03,24.55,29.9,27.9,31,31.2,29.4,25.9,33.73,32.83,30.6,29.3,25.9,29.77,32,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74236.72186,6.193721533,1228,140,350,100
8/11/2023 5:02 PM,18.8,19.6,20.7,21.9,24.5,1,1,1,1,0,31.9,30.9,26.2,32,31.1,20,21,21,21,21,12,86,31,10,-13,1092,752,752,412,1160,350,350,100,100,100,23.65210526,29.46631579,1.265108021,58910,4.89875,21.2,22.95,22.7,21.87,23.53,23,21.77,22.1,29.1,22.4,25.47,23.97,23.93,25.3,25.9,25.2,23.95,22.2,22.85,28,29.97,28.27,30.1,24.55,29.9,27.8,31,31.2,29.4,25.77,33.63,32.8,30.5,29.3,25.9,29.7,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74527.51354,6.198509808,1228,140,350,100
8/11/2023 5:08 PM,18.8,19.5,20.8,22.1,24.5,1,1,1,1,0,31.7,30.9,26.5,31.7,31.1,20,21,21,21,21,13,87,32,11,-14,1092,752,752,412,1160,350,350,100,100,100,23.63263158,29.48842105,1.261861926,58870,4.9075,21.2,22.95,22.7,21.87,23.53,23,21.8,22.1,29,22.4,25.47,23.9,23.8,25.3,25.9,25.2,23.95,22.2,22.75,27.95,29.97,28.27,30.07,24.55,29.9,27.77,31,31.2,29.4,25.83,33.67,32.8,30.6,29.3,25.9,29.73,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74285.8116,6.200555214,1228,140,350,100
8/11/2023 5:13 PM,18.7,19.8,20.8,22.1,24.5,1,1,1,1,0,31.7,30.9,26.6,31.7,31.1,20,21,21,21,21,14,88,33,12,-15,1092,752,752,412,1160,350,350,100,100,100,23.66473684,29.48157895,1.264457208,58980,4.910416667,21.35,22.9,22.7,21.87,23.53,23,21.77,22.2,29.1,22.4,25.47,23.9,23.87,25.37,25.9,25.2,23.95,22.3,22.85,27.75,29.87,28.33,30.1,24.55,29.9,27.83,31,31.2,29.4,25.83,33.63,32.8,30.6,29.3,25.9,29.83,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74577.6861,6.202645738,1228,140,350,100
8/11/2023 5:19 PM,18.8,19.5,20.7,21.8,24.5,1,1,1,1,0,31.6,30.9,26.5,31.9,31.1,20,21,21,21,21,15,89,34,13,-16,1092,752,752,412,1160,350,350,100,100,100,23.61315789,29.47105263,1.264954818,58760,4.905833333,21.2,22.9,22.7,21.83,23.37,23,21.77,22.1,28.8,22.4,25.47,23.9,23.83,25.33,25.9,25.2,23.95,22.2,22.8,28,29.97,28.27,30.07,24.45,29.9,27.83,31,31.2,29.4,25.77,33.73,32.83,30.53,29.3,25.9,29.73,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74328.7451,6.204434633,1228,140,350,100
8/11/2023 5:24 PM,18.8,19.5,20.9,21.9,24.4,1,1,1,1,0,31.9,31.1,26.5,31.4,31,20,21,21,21,21,16,90,35,14,-17,1092,752,752,412,1160,350,350,100,100,100,23.62,29.44736842,1.261957038,58870,4.90125,21.3,22.95,22.8,21.87,23.4,23,21.77,22.1,28.8,22.4,25.37,23.83,23.87,25.27,25.9,25.2,23.95,22.2,22.8,27.95,29.97,28.27,30.1,24.45,29.9,27.77,31,31,29.4,25.77,33.73,32.83,30.5,29.1,25.9,29.83,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74291.4108,6.192506496,1228,140,350,100
8/11/2023 5:30 PM,19,19.5,20.9,21.9,24.3,1,1,1,1,0,31.7,31.1,26.6,31.8,31.1,20,21,21,21,21,17,91,36,15,-18,1092,752,752,412,1160,350,350,100,100,100,23.61263158,29.45105263,1.265047601,58870,4.905833333,21.3,22.9,22.7,21.83,23.47,23,21.77,22.1,28.8,22.4,25.37,23.9,23.83,25.17,25.9,25.2,23.95,22.2,22.85,27.85,29.97,28.27,30.03,24.45,29.9,27.77,31,31.2,29.4,25.77,33.63,32.83,30.5,29.1,25.9,29.83,32,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74473.35228,6.198531795,1228,140,350,100
8/11/2023 5:35 PM,26.8,20.5,21.2,28.4,26.7,0,1,1,0,0,33,32,27.8,31.1,31.4,21,21,21,21,21,-1,92,37,-1,-19,1092,752,752,412,1160,350,350,100,100,100,24.41052632,30.05631579,1.163802042,58920,4.907916667,22.15,24.1,24.1,23.57,24.43,24.3,22.23,22.6,28.8,22.9,25.57,24.6,24.5,25.8,27.1,25.8,24.5,23,23.75,28.45,30.63,29.2,30.97,25.55,31.2,28.7,31.9,31.2,30.1,26.1,34.3,33.1,30.87,29.3,26.3,30.5,32.2,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68571.2163,5.960190358,1228,140,350,100
8/11/2023 5:41 PM,24.1,20.2,21.2,29.2,29.3,1,1,1,0,0,34.4,33.3,29,30.8,32.4,21,21,21,21,21,1,93,38,-2,-20,1092,752,752,412,1160,350,350,100,100,100,26.18315789,31.24894737,1.278701703,58980,4.9125,24.55,27.55,28.2,28.17,25.5,25.2,22.43,23.5,29.3,24.9,25.83,26.5,26.83,28.37,29.6,26.2,25.55,24.3,25,30.55,33.27,32.07,32.5,26.55,32.2,29.8,33.1,31.9,30.8,26.23,35.7,34.73,32.63,30.2,26.5,31.2,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75417.82646,5.999543448,1228,140,350,100
8/11/2023 5:46 PM,17.9,19.2,20.4,29.8,24.2,1,1,1,0,0,33,31.8,27.7,30.4,31.9,20,21,21,21,21,2,94,39,-3,-21,1092,752,752,412,1160,350,350,100,100,100,24.82473684,30.70789474,1.286579094,58700,4.903333333,22.3,24.5,24.1,22.33,25.5,25.2,22,22.6,29.1,22.7,25.47,25.67,25.37,27.33,27.5,26.2,25.45,23.8,24.55,29.05,31.57,29.67,30.5,26.65,32.7,29.8,32.9,32.4,30.1,25.97,34.8,34.3,32.07,30.7,26.3,31.17,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75522.19282,6.28916747,1228,140,350,100
8/11/2023 5:52 PM,17.7,18.7,19.6,21,22.4,1,1,1,1,0,31.3,30.8,26.9,30.7,31.8,20,21,21,21,21,3,95,40,1,-22,1092,752,752,412,1160,350,350,100,100,100,23.76263158,30.27947368,1.353402964,58770,4.894583333,21.05,22.5,22.15,20.93,24.37,23.7,22,22.8,29.3,21.7,26.07,23.77,23.7,24.7,25.1,26.2,25.25,23,23.2,27.75,29.93,28.27,29.6,26.5,32,29.7,33.4,32.4,29.9,26.23,33.97,33.47,30.93,30.5,26.3,30.43,33.6,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79539.49222,6.460903543,1228,140,350,100
8/11/2023 5:57 PM,17.9,19.8,20.2,20.4,23.3,1,1,1,1,0,31,30.5,27.3,30.6,31.5,20,21,21,21,21,4,96,41,2,-23,1092,752,752,412,1160,350,350,100,100,100,23.27157895,29.33894737,1.292689593,58760,4.897083333,21.2,22.35,22.1,21.13,22.93,22.5,21.23,22.1,29.1,21.9,25.27,23.4,23.43,24.37,25.1,25.2,24,22.2,22.65,27.85,29.67,27.97,29.43,24.15,29.4,27.53,30.8,31.7,29.3,25.7,33.37,32.47,30,29.5,25.9,29.87,32.6,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75958.44046,6.479080528,1228,140,350,100
8/11/2023 6:03 PM,18.4,20.2,20.3,20.7,23.8,1,1,1,1,0,31.3,30.5,26.6,31.6,31.3,20,21,21,21,21,5,97,42,3,-24,1092,752,752,412,1160,350,350,100,100,100,23.22105263,29.17105263,1.272072637,58860,4.900833333,21.2,22.55,22.3,21.33,22.77,22.3,21.23,21.9,28.8,21.9,25.07,23.4,23.43,24.57,25.3,24.8,23.8,22,22.55,27.85,29.6,28.03,29.53,24,29.2,27.27,30.3,31.2,29,25.5,33.37,32.4,30.07,29.3,25.7,29.8,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74874.19542,6.284693162,1228,140,350,100
8/11/2023 6:08 PM,19.2,20.2,20.4,20.8,24.2,1,1,1,1,0,31.1,30.6,26.5,31.3,31.1,20,21,21,21,21,6,98,43,4,-25,1092,752,752,412,1160,350,350,100,100,100,23.27421053,29.12421053,1.271792586,58930,4.907916667,21.4,22.65,22.45,21.53,22.77,22.3,21.23,21.9,28.8,22,25,23.43,23.43,24.67,25.5,24.8,23.8,22,22.55,27.85,29.7,28,29.73,23.95,29.2,27.2,30.3,31,29,25.43,33.33,32.4,30.07,29.1,25.5,29.6,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74946.73712,6.242538856,1228,140,350,100
8/11/2023 6:14 PM,18.8,20.2,20.3,20.9,23.9,1,1,1,1,0,31.6,30.6,26.9,31,31,20,21,21,21,21,7,99,44,5,-26,1092,752,752,412,1160,350,350,100,100,100,23.29157895,29.10052632,1.269193531,58660,4.899583333,21.4,22.75,22.45,21.63,22.83,22.3,21.3,21.9,28.7,22,25,23.5,23.5,24.73,25.5,24.8,23.7,22,22.55,27.85,29.73,28.07,29.73,23.95,29.2,27.13,30.3,31,29,25.43,33.33,32.4,30.13,29.1,25.5,29.43,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.89252,6.224901235,1228,140,350,100
8/11/2023 6:19 PM,18.8,20.3,20.4,21.3,24.1,1,1,1,1,0,31.5,30.8,26.5,31.4,31,20,21,21,21,21,8,100,45,6,-27,1092,752,752,412,1160,350,350,100,100,100,23.33526316,29.13894737,1.268505088,58930,4.899583333,21.4,22.75,22.5,21.63,22.87,22.5,21.4,21.9,28.7,22,25,23.57,23.5,24.8,25.5,24.8,23.7,22.2,22.65,27.9,29.73,28.07,29.73,24.05,29.2,27.27,30.3,30.8,29.1,25.43,33.33,32.4,30.13,29.1,25.7,29.53,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74753.00486,6.216829057,1228,140,350,100
8/11/2023 6:25 PM,19,20.2,20.3,21.3,23.9,1,1,1,1,0,31.4,30.8,26.4,31.6,31,20,21,21,21,21,9,101,46,7,-28,1092,752,752,412,1160,350,350,100,100,100,23.33789474,29.13421053,1.266975544,58750,4.903333333,21.4,22.75,22.45,21.63,22.9,22.5,21.4,21.9,28.7,22,25,23.57,23.47,24.8,25.5,24.9,23.7,22.2,22.65,27.9,29.73,28.07,29.73,24.05,29.2,27.27,30.3,30.8,29,25.43,33.33,32.27,30.17,29.1,25.7,29.53,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74434.81322,6.216159087,1228,140,350,100
8/11/2023 6:30 PM,18.8,20.2,20.3,21.3,23.9,1,1,1,1,0,31.6,30.6,26.6,31.6,30.9,20,21,21,21,21,10,102,47,8,-29,1092,752,752,412,1160,350,350,100,100,100,23.34631579,29.13842105,1.266021403,58700,4.89375,21.4,22.75,22.5,21.63,23,22.5,21.4,21.9,28.7,22,25.07,23.5,23.5,24.83,25.5,24.8,23.75,22.2,22.65,27.9,29.73,28.03,29.73,24.05,29.4,27.27,30.3,30.8,29,25.43,33.33,32.43,30.17,29.1,25.5,29.53,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74315.45636,6.197927899,1228,140,350,100
8/11/2023 6:36 PM,18.8,20.2,20.3,21.3,24.1,1,1,1,1,0,31.5,30.8,26.6,31.5,30.9,20,21,21,21,21,11,103,48,9,-30,1092,752,752,412,1160,350,350,100,100,100,23.31315789,29.13473684,1.269609685,58700,4.891666667,21.4,22.75,22.45,21.63,22.87,22.5,21.4,21.9,28.7,22,25.07,23.43,23.47,24.73,25.5,24.8,23.7,22,22.65,27.9,29.73,28.03,29.73,24.05,29.4,27.27,30.3,30.8,29,25.43,33.33,32.3,30.13,29.1,25.6,29.53,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74526.08852,6.201731037,1228,140,350,100
8/11/2023 6:41 PM,18.7,20.2,20.4,21.4,24.1,1,1,1,1,0,31.5,30.6,26.6,31.4,30.8,20,21,21,21,21,12,104,49,10,-31,1092,752,752,412,1160,350,350,100,100,100,23.31842105,29.11578947,1.265883876,58810,4.89625,21.4,22.65,22.45,21.57,22.93,22.6,21.47,21.9,28.7,22,25.1,23.43,23.4,24.8,25.5,24.8,23.7,22,22.65,27.75,29.63,28.03,29.67,24.05,29.4,27.27,30.3,30.8,29,25.43,33.27,32.27,30.13,29.1,25.7,29.53,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74446.63072,6.207196635,1228,140,350,100
8/11/2023 6:47 PM,19,20,14.7,21.4,24.3,1,1,1,1,0,30.8,30.4,27.3,31.1,30.8,20,21,21,21,21,13,105,50,11,-32,1092,752,752,412,1160,350,350,100,100,100,23.04578947,28.93105263,1.285956329,58930,4.905833333,20.7,22.3,22.35,21.3,22.4,22.3,21.33,21.2,28.7,21.2,25.3,22.87,22.5,24.97,25.9,24.8,23.5,21.8,22.45,27.3,29.43,27.87,29.8,23.85,29,27.3,30.3,30.8,28.4,25.57,32.8,31.97,30.13,29.1,25.7,29.17,31.3,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75781.40646,6.259501549,1228,140,350,100
8/11/2023 6:52 PM,19,20.3,21,21.7,24.4,1,1,1,1,0,31.6,30.7,27.3,31.3,30.8,20,21,21,21,21,14,106,51,12,-33,1092,752,752,412,1160,350,350,100,100,100,23.25210526,29.09526316,1.239407146,58640,4.89875,20.8,22.35,22.55,21.53,22.67,22.5,21.47,21.6,28.7,21.7,25.37,23.13,22.57,25.5,26.1,25,23.6,22,22.65,27.4,29.47,28.03,29.87,24.1,29.2,27.27,30.5,30.8,29.3,25.7,33,31.77,30.33,29.1,25.9,29.37,31.6,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72678.83506,6.185843397,1228,140,350,100
8/11/2023 6:58 PM,19.4,20.7,22.7,22.1,24.4,1,1,1,1,0,31.9,31.4,27.6,32,30.9,20,21,21,21,21,15,107,52,13,-34,1092,752,752,412,1160,350,350,100,100,100,23.95421053,29.59105263,1.239261321,58710,4.889583333,21.8,23.15,23.2,22.13,23.4,23,21.8,22.9,29.1,23.1,25.6,24.4,23.53,25.87,26.3,25.4,24.3,22.7,23.45,28.1,29.87,28.5,30.2,24.55,29.6,27.67,31,30.8,30.8,25.9,33.9,32.43,30.77,29.3,26.1,29.97,32.2,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72757.03218,6.059827802,1228,140,350,100
8/11/2023 7:03 PM,19.5,20.5,24.2,22.2,24.4,1,1,1,1,0,32,31.5,27.5,32.8,31,20,21,21,21,21,16,108,53,14,-35,1092,752,752,412,1160,350,350,100,100,100,24.28894737,29.86526316,1.245086459,58870,4.899166667,22.05,23.4,23.35,22.33,23.73,23.4,22,23.5,29.3,23.6,25.8,25.33,23.97,26.13,26.4,25.6,24.7,23,23.9,28.45,30.23,28.7,30.27,24.85,29.9,28.03,31.2,31.1,31.3,26.03,34.27,32.87,30.97,29.3,26.3,30.3,32.5,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73298.23984,6.085636334,1228,140,350,100
8/11/2023 7:09 PM,18.8,19.9,22.2,19.8,24.2,1,1,1,1,0,31.8,31,27.4,30.8,31,20,21,21,20,21,17,109,54,15,-36,1092,752,752,412,1160,350,350,100,100,100,23.71421053,29.48052632,1.269166078,58820,4.90375,21.65,23,23.1,21.97,22.57,22.3,21.23,22.8,29.1,22.9,25.33,24.6,23.7,25.27,25.8,25.2,24.5,22.5,23.05,28.1,30.1,28.5,30.03,23.95,29,27.47,30.5,31.2,30.6,25.83,33.93,32.63,30.63,29.3,25.9,29.73,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74652.3487,6.164607856,1228,140,350,100
8/11/2023 7:14 PM,27.2,16.6,20.9,26.3,26,0,1,1,0,0,31.1,30.2,25.3,30.3,30.9,19,19,19,19,19,-1,110,55,-1,-37,1092,752,752,412,1160,350,350,100,100,100,23.84421053,29.32631579,1.303366451,58880,4.904166667,21.7,23.9,24.65,24.47,23.07,23.2,21.93,22.2,27.6,23.3,25.07,24.33,24.07,25,25.7,24.8,23.5,22.3,22.25,28.1,30.63,29.27,30.17,24.3,29.3,27.2,30.6,31,29.4,25.5,33.47,32.53,30.23,29.3,25.5,29.07,32.2,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76742.21664,6.308106889,1228,140,350,100
8/11/2023 7:20 PM,29.3,17.9,16.2,29.1,29.2,0,1,1,0,0,31.6,32.5,26.2,30.4,31.9,19,19,19,19,19,-2,111,56,-2,-38,1092,752,752,412,1160,350,350,100,100,100,23.95421053,29.84421053,1.240879039,58810,4.90375,20.2,23.25,24.75,25.03,24.07,24.3,21.57,21.1,27.8,20.5,25.3,23.83,24.3,26.53,29.3,25.2,23.6,22,22.5,27.35,30.93,30,32.43,25.3,31.6,28.5,31.4,31.2,28.2,25.9,34,32.63,31.17,29.3,25.7,30.3,31.3,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72976.09626,6.238263037,1228,140,350,100
8/11/2023 7:25 PM,30.5,18,16.9,29.7,30.6,0,1,1,0,0,31.9,33,26.9,30.6,32.6,19,19,19,19,19,-3,112,57,-3,-39,1092,752,752,412,1160,350,350,100,100,100,24.49421053,30.33736842,1.250677786,58860,4.902916667,20.1,23.5,25.35,26.27,24.77,25.1,21.7,20.9,28.4,20.4,25.53,24.6,25.37,27.8,30.8,25.4,24.25,22.2,22.95,27.45,31.23,30.7,33.1,26,32.9,29.3,31.9,31.7,28.6,25.97,34.6,33.13,32.13,29.5,25.9,30.73,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73614.89448,6.107957947,1228,140,350,100
8/11/2023 7:31 PM,19.8,17,17.6,29.9,26.6,1,1,1,0,0,32.6,31.4,26,29.9,32.2,19,19,19,19,19,1,113,58,-4,-40,1092,752,752,412,1160,350,350,100,100,100,24.16736842,29.84473684,1.372720296,58750,4.900416667,20.95,24.65,25.7,24.8,24.3,23.9,20.83,20.4,27,21.7,24.37,24.4,25.63,28.3,29.2,25.4,23.9,21.7,22.05,27.4,31.5,30.5,31.43,25.6,31.5,28.7,31.2,31.7,27.9,25.13,34,33.5,32.23,30.2,25.3,29.83,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80647.31742,6.427592162,1228,140,350,100
8/11/2023 7:36 PM,16.8,16.3,17,18.8,21.4,1,1,1,1,0,30,29.2,25.9,29.8,31.7,19,19,19,19,19,2,114,59,1,-41,1092,752,752,412,1160,350,350,100,100,100,22.18157895,28.53526316,1.395591917,58760,4.89625,18.9,21.05,21.75,20.27,22.63,22.1,20.67,20.3,27.2,19.5,24.77,21.83,22.8,23.93,24.8,25,22.8,20.7,20.45,25.35,28.87,27.7,28.87,24.1,29.4,27.5,30.8,31.5,27.1,25.17,32.07,31.67,30.07,29.8,24.9,28.3,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82004.98102,6.777179102,1228,140,350,100
8/11/2023 7:42 PM,16.9,16.8,18,18.5,22.6,1,1,1,1,0,29.8,29.1,24.2,29.1,31.1,19,19,19,19,19,3,115,60,2,-42,1092,752,752,412,1160,350,350,100,100,100,21.52526316,27.74157895,1.321769801,58760,4.896666667,18.85,20.75,20.95,19.93,20.97,20.6,20,19.6,27.2,19.7,23.8,21.27,21.93,23.23,24.4,23.7,21.95,20,20.15,25.45,28.23,26.93,28.73,22.55,27.7,25.9,28.9,30.5,26.7,24.63,31.53,30.9,29,28.9,24.6,27.87,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77667.19352,6.653007273,1228,140,350,100
8/11/2023 7:47 PM,17.2,17,18.1,19,23.1,1,1,1,1,0,29.8,29.2,24.7,28.9,30.7,19,19,19,19,19,4,116,61,3,-43,1092,752,752,412,1160,350,350,100,100,100,21.49789474,27.51947368,1.293704036,58820,4.899166667,19.05,20.75,21,20.17,20.87,20.5,19.97,19.6,27.2,19.8,23.5,21.27,21.73,23.3,24.4,23.4,21.7,20,20.25,25.45,28.17,26.7,28.57,22.25,27.5,25.5,28.5,29.9,26.6,24.23,31.4,30.73,28.87,28.5,24.3,27.7,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76095.67142,6.406786039,1228,140,350,100
8/11/2023 7:53 PM,17.9,17.3,18.7,18.7,23.2,1,1,1,1,0,29.7,29.2,24.5,29.3,30.5,19,19,19,19,19,5,117,62,4,-44,1092,752,752,412,1160,350,350,100,100,100,21.45315789,27.39526316,1.285774603,58750,4.89875,19.1,20.75,21,20.17,20.77,20.3,19.83,19.6,27,19.9,23.37,21.33,21.77,23.37,24.4,23.2,21.6,19.8,20.35,25.55,28.03,26.63,28.6,22,27.1,25.27,28.3,29.6,26.8,24.03,31.33,30.7,28.8,28.2,24,27.57,29.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75539.25792,6.318122056,1228,140,350,100
8/11/2023 7:58 PM,17.6,15.2,18.8,19.1,23.3,1,1,1,1,0,29.8,29.1,24.2,29.1,30.4,19,19,19,19,19,6,118,63,5,-45,1092,752,752,412,1160,350,350,100,100,100,21.51,27.35947368,1.300736582,58980,4.905416667,19.05,21,21.05,20.2,20.9,20.3,19.97,19.7,27,20.2,23.33,21.47,21.9,23.47,24.4,23.2,21.6,19.8,20.15,25.55,27.97,26.57,28.63,22,27.3,25.3,28.3,29.2,27,23.83,31.47,30.67,28.87,28.2,24,27.47,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76717.4436,6.34402923,1228,140,350,100
8/11/2023 8:04 PM,18.5,15.5,19.1,19.4,24.2,1,1,1,1,0,29.7,29,24.7,28.4,30.4,19,19,19,19,19,7,119,64,6,-46,1092,752,752,412,1160,350,350,100,100,100,21.69263158,27.45526316,1.261803156,59090,4.919583333,19.3,21.7,21.3,20.5,21.03,20.6,20,20.1,27,20.5,23.33,22.1,22.23,24.07,24.9,22.8,21.55,19.4,19.75,25.75,28.17,26.8,28.9,22.1,27.7,25.43,28.5,29.2,27.2,23.83,31.9,30.83,29.1,28.2,23.8,27.37,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74559.94848,6.30322467,1228,140,350,100
8/11/2023 8:09 PM,18.8,21.2,19.2,15.2,24.5,1,1,1,1,0,30,29.8,26.3,29,30.4,19,19,19,19,19,8,120,65,7,-47,1092,752,752,412,1160,350,350,100,100,100,22.20473684,27.82473684,1.277425292,58810,4.9125,20.9,22.3,21.65,20.87,21.1,20.8,19.77,21.1,27.2,21.2,23.33,22.77,22.6,24.5,25.3,22.9,22.1,20.3,21.2,26.9,28.73,27.1,29.13,22.25,27.9,25.43,28.4,29.2,28,23.83,32.33,31.2,29.4,28.5,23.8,27.87,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75125.38144,6.236888747,1228,140,350,100
8/11/2023 8:14 PM,19.1,19.2,19.1,17.2,24.2,1,1,1,1,0,30.7,29.9,26,28.9,30.3,19,19,19,19,19,9,121,66,8,-48,1092,752,752,412,1160,350,350,100,100,100,22.37368421,27.82789474,1.264254454,58980,4.907916667,21.2,22.3,21.85,20.93,21.13,20.6,20,21.2,27.2,21.4,23.27,22.7,22.7,24.67,25.3,22.8,22.25,21.3,22.3,27.15,28.8,27.17,29.23,22.3,27.5,25.37,28.1,29.5,27.6,23.83,32.27,31.37,29.37,28.6,23.8,27.9,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74565.72768,6.237129547,1228,140,350,100
8/11/2023 8:20 PM,18.5,21.8,19.2,20.7,23.2,1,1,1,1,0,30.6,29.7,26.6,29.3,30.3,19,19,19,19,19,10,122,67,9,-49,1092,752,752,412,1160,350,350,100,100,100,22.78947368,28.22,1.283142327,58810,4.907916667,21.55,22.3,22,21.1,21.93,22,21.07,21.4,27.2,21.4,24.17,22.73,22.63,24.67,25.3,23.6,22.95,22.2,22.8,27.25,28.77,27.33,29.13,23.1,28.7,26.57,29.4,29.5,27.6,24.37,32.3,31.43,29.47,28.6,24.6,28.43,31,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75461.60026,6.251138664,1228,140,350,100
8/11/2023 8:25 PM,18,17.9,18.5,20.9,23.5,1,1,1,1,0,30.5,29.9,25.6,28.5,30.3,19,19,19,19,19,11,123,68,10,-50,1092,752,752,412,1160,350,350,100,100,100,22.21947368,27.93789474,1.289127094,58760,4.89875,19.6,21.7,21.75,20.77,21.87,21.6,21.03,20.2,27,20.7,24.07,22.3,22.23,24.3,24.9,23.6,22.3,21,21.25,26.2,28.43,27.07,29.03,22.85,28.6,26.5,29.4,29.6,27.3,24.5,32.03,31.07,29.37,28.5,24.5,27.97,29.9,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75749.10802,6.300446178,1228,140,350,100
8/11/2023 8:31 PM,12.9,16.2,18,22.3,22.6,1,1,1,1,0,29.2,29.5,24.8,29.9,30,19,19,19,19,19,12,124,69,11,-51,1092,752,752,412,1160,350,350,100,100,100,21.86,27.82526316,1.284904459,58700,4.894166667,18.85,20.2,20.4,19.4,21.57,21.6,21.07,19.7,27.2,19.9,24.67,21.83,21.87,23.93,25.5,23.7,22.2,20.7,21.05,25.75,27.83,26.27,28.43,23,28.3,26.57,29.6,29.6,27.2,24.7,31.93,31,29.1,28.2,24.8,27.93,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75423.89174,6.29887499,1228,140,350,100
8/11/2023 8:36 PM,19.6,16.6,18.5,21.4,24.3,1,1,1,1,0,29.6,29.6,24.2,29.6,30.2,19,19,19,19,19,13,125,70,12,-52,1092,752,752,412,1160,350,350,100,100,100,22.01473684,27.90684211,1.268344577,58860,4.898333333,18.95,20.55,21.3,20.83,21.6,21.5,20.9,19.9,27.2,19.9,24.47,21.8,22,24.13,26,23.9,22.1,20.5,20.75,25.5,28.1,26.83,29.37,23,28.1,26.33,29.4,29.6,27.2,24.77,32.03,31.03,29.17,28.2,24.8,28.03,30.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74654.76178,6.25327723,1228,140,350,100
8/11/2023 8:42 PM,23.1,16.8,18.8,20.9,25.4,1,1,1,1,0,30.9,29.8,24.5,28.6,30.3,19,19,19,19,19,14,126,71,13,-53,1092,752,752,412,1160,350,350,100,100,100,22.47052632,28.10526316,1.296289606,58970,4.909583333,19.7,21.8,22.8,22.67,21.8,21.5,20.8,20.1,27.2,20.7,24.13,22.23,22.63,25.03,26.7,23.7,22.2,20.5,20.75,26.05,28.77,27.73,30.1,22.95,28.1,26.3,29.4,29.6,27.2,24.6,32.2,31.43,29.6,28.6,24.6,27.97,30.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76442.19804,6.295706659,1228,140,350,100
8/11/2023 8:47 PM,18.3,17,18.5,19.2,23.9,1,1,1,1,0,29.8,29.4,24.7,29.2,30.3,19,19,19,19,19,15,127,72,14,-54,1092,752,752,412,1160,350,350,100,100,100,21.99631579,27.72894737,1.275517309,58870,4.91,19.6,21.5,22,21.3,21.1,20.7,20.23,19.9,27,20.5,23.6,21.93,22.5,24.57,25.5,23.4,21.85,20.2,20.55,25.85,28.3,27.27,29.23,22.4,27.5,25.7,28.8,29.6,27,24.23,31.77,31.03,29.3,28.6,24.2,27.77,30.1,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75089.70396,6.31382925,1228,140,350,100
8/11/2023 8:53 PM,27.7,22.7,22.9,25.1,27.9,0,1,1,0,0,31.5,31.9,27.8,30.3,31.1,22,22,22,22,22,-1,128,73,-1,-55,1092,752,752,412,1160,350,350,100,100,100,24.06789474,29.15894737,1.084253046,58820,4.90375,21.9,23.7,24,24,23.1,23.1,21.6,22.1,28.7,22.9,24.97,25,24.6,26.17,28.5,24.2,23.7,21.8,23.25,27.75,29.9,28.77,31.5,24.1,30.1,27.3,30.8,29.9,29.4,24.97,33.67,31.97,30.53,29.1,25.1,29.03,30.8,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63775.76414,5.786061171,1228,140,350,100
8/11/2023 8:58 PM,20.7,23.8,23.5,28,26.6,1,1,1,0,0,33.5,32.8,29.4,30.3,31.8,22,22,22,22,22,1,129,74,-2,-56,1092,752,752,412,1160,350,350,100,100,100,26.11315789,31.11631579,1.286331257,59030,4.910416667,24.95,26.05,26.4,25.77,25.3,25.6,23.03,24.9,28.8,25.5,26.07,26.97,26.53,27.53,28.3,26,26.4,25.6,26.45,30.6,32.23,30.93,31.83,26.05,32.7,29.9,33.4,31.2,31.3,26.3,35.47,34.13,31.97,30,26.5,31.43,34,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75932.13412,5.821162427,1228,140,350,100
8/11/2023 9:04 PM,20.4,22.8,24.3,29,26.3,1,1,1,0,0,33.7,32.9,29,30.4,31.7,21,22,22,22,22,2,130,75,-3,-57,1092,752,752,412,1160,350,350,100,100,100,25.45842105,30.87684211,1.218997358,58990,4.9175,23.2,24.8,24.65,23.43,25.57,25.6,22.67,24,29.5,24,25.9,26.47,25.87,27.4,28.8,26,26.05,24.5,25.3,29.7,31.7,29.97,31.43,26.05,32.7,29.9,33.4,31.2,31.3,26.17,35.47,34.13,31.97,30,26.3,31.37,32.9,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71908.65414,6.160032844,1228,140,350,100
8/11/2023 9:09 PM,18.3,19.4,20.7,29.7,24.9,1,1,1,0,0,32.9,32.1,27.9,30.4,31.5,20,22,22,22,22,3,131,76,-4,-58,1092,752,752,412,1160,350,350,100,100,100,24.94368421,30.69473684,1.229133798,58920,4.912916667,22.2,23.9,23.35,21.93,25.67,25.6,22.5,23.5,29.3,23.3,25.87,25.73,25.1,26.73,27.4,26.2,26.25,24.3,25.1,29.05,30.93,29,30.57,26.05,32.7,29.9,33.4,31.2,31.3,26.23,35.47,34.13,31.97,30,26.3,31.43,32.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72420.56338,6.013717397,1228,140,350,100
8/11/2023 9:15 PM,17.9,18,20.8,21.3,23.1,1,1,1,1,0,31.7,31,26.9,31,31.5,20,22,22,22,22,4,132,77,1,-59,1092,752,752,412,1160,350,350,100,100,100,24.25473684,30.59736842,1.305082542,58930,4.910416667,21.55,23,22.65,21.37,24.47,24.1,22.23,23.7,29.5,22.7,26.33,24.57,24.17,25.1,25.7,26.4,25.8,23.8,23.7,28.4,30.1,28.37,29.73,26.05,32.7,29.9,33.4,31.2,31.3,26.5,35.47,34.13,31.97,30,26.5,30.73,34.1,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76908.5142,6.222044899,1228,140,350,100
8/11/2023 9:20 PM,18.4,23.1,21.6,21.8,23.5,1,1,1,1,0,32.2,31.1,27.7,32.6,31.3,20,22,22,21,22,5,133,78,2,-60,1092,752,752,412,1160,350,350,100,100,100,24.11526316,29.96947368,1.272244957,58760,4.90375,22.65,23.35,22.6,21.57,23.7,23.4,21.97,23.5,29.5,22.8,25.8,24.4,24.03,25.07,25.7,25.4,24.95,23.6,24.2,28.75,30.1,28.27,29.87,25.1,30.3,28.33,31.5,32.2,30.1,26.1,34.2,33.17,30.57,29.5,26.3,30.73,33.2,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74757.1137,6.319401163,1228,140,350,100
8/11/2023 9:26 PM,18.3,21.4,21.3,19.8,23.3,1,1,1,1,0,31.5,30.9,27.7,32,31.1,20,22,22,20,22,6,134,79,3,-61,1092,752,752,412,1160,350,350,100,100,100,23.73,29.61473684,1.28885701,59090,4.910416667,22.15,22.85,22.45,21.4,23.1,22.7,21.47,22.9,29.1,22.6,25.67,24.03,23.73,24.47,25.1,25.6,25.05,23,23.5,28.3,29.83,28.03,29.67,24.45,29.4,27.87,31.2,31.7,30.1,26.03,33.8,32.7,30.17,29.1,26.1,30.23,33.1,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76158.5607,6.2881531,1228,140,350,100
8/11/2023 9:31 PM,18.4,21.6,21.6,20.2,23.6,1,1,1,1,0,30.9,30.7,27.5,31.3,31,20,22,22,20,22,7,135,80,4,-62,1092,752,752,412,1160,350,350,100,100,100,23.44157895,29.26631579,1.271603413,58750,4.91,22.1,22.85,22.4,21.43,22.53,22.1,21.13,22.8,28.8,22.6,25.03,23.8,23.6,24.37,25.1,24.8,24.35,22.5,23.1,28.25,29.73,27.97,29.6,23.95,29,27.13,30.3,31.5,29.7,25.5,33.57,32.5,30.03,29.1,25.5,29.83,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74706.7005,6.28605255,1228,140,350,100
8/11/2023 9:37 PM,19,21.8,21.3,20.2,23.8,1,1,1,1,0,31.5,30.6,27.3,30.5,30.9,20,22,22,20,22,8,136,81,5,-63,1092,752,752,412,1160,350,350,100,100,100,23.42526316,29.13894737,1.260611586,58860,4.900416667,22.3,22.85,22.45,21.43,22.43,22.1,21.07,22.8,28.7,22.7,24.77,23.8,23.63,24.5,25.3,24.7,24.15,22.3,23.1,28.4,29.83,27.97,29.73,23.85,28.7,26.87,29.8,31,29.7,25.3,33.53,32.33,30.13,29.1,25.3,29.6,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74199.59794,6.204429102,1228,140,350,100
8/11/2023 9:42 PM,19.1,21.9,21.6,20.3,23.9,1,1,1,1,0,31.4,30.9,27.4,31.1,30.9,20,22,22,20,22,9,137,82,6,-64,1092,752,752,412,1160,350,350,100,100,100,23.49631579,29.14631579,1.261959637,58810,4.902916667,22.55,23,22.6,21.67,22.47,22,21.07,22.9,28.7,22.7,24.67,23.93,23.8,24.67,25.3,24.7,24.25,22.3,23.15,28.7,29.9,28.03,29.7,23.65,28.7,26.8,29.8,31,29.7,25.23,33.47,32.33,30.07,29.1,25.3,29.6,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74215.84626,6.183976842,1228,140,350,100
8/11/2023 9:48 PM,19.2,22.1,21.6,20.2,23.9,1,1,1,1,0,31.6,30.9,27.4,30.8,30.8,20,22,22,20,22,10,138,83,7,-65,1092,752,752,412,1160,350,350,100,100,100,23.53052632,29.14421053,1.259535062,59030,4.91,22.6,23.05,22.6,21.7,22.43,22.1,21.07,22.9,28.7,22.9,24.6,23.93,23.87,24.73,25.3,24.7,24.15,22.5,23.25,28.7,30.03,28.1,29.7,23.65,28.7,26.7,29.8,30.8,29.9,25.1,33.5,32.43,30.07,29.1,25.3,29.53,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74350.35474,6.190258375,1228,140,350,100
8/11/2023 9:53 PM,19.2,22.1,21.7,20.2,23.9,1,1,1,1,0,31.3,30.7,27.5,31.3,30.8,20,22,22,20,22,11,139,84,8,-66,1092,752,752,412,1160,350,350,100,100,100,23.56842105,29.16210526,1.261170472,58860,4.912083333,22.7,23.15,22.7,21.77,22.47,22.1,21.07,23.1,28.7,22.9,24.6,24,23.87,24.67,25.3,24.7,24.25,22.5,23.25,28.7,30.1,28.2,29.67,23.65,28.7,26.8,29.8,30.8,29.9,25.1,33.43,32.5,30.07,29.1,25.3,29.63,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74232.494,6.190952031,1228,140,350,100
8/11/2023 9:59 PM,19.2,22.2,21.6,20.3,23.9,1,1,1,1,0,31.4,30.8,27.5,30.8,30.8,20,22,22,20,22,12,140,85,9,-67,1092,752,752,412,1160,350,350,100,100,100,23.57421053,29.14526316,1.262228154,59020,4.911666667,22.75,23.15,22.8,21.77,22.47,22,21.07,23.1,28.7,22.9,24.6,24.13,23.87,24.6,25.3,24.7,24.25,22.5,23.25,28.85,30.03,28.13,29.67,23.65,28.6,26.63,29.8,30.8,29.7,25.1,33.57,32.43,30.07,29.1,25.2,29.5,32.7,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74496.70564,6.197049985,1228,140,350,100
8/11/2023 10:04 PM,19.2,22.1,21.6,20.2,23.9,1,1,1,1,0,31.7,30.9,27.5,31,30.8,20,22,22,20,22,13,141,86,10,-68,1092,752,752,412,1160,350,350,100,100,100,23.55210526,29.13421053,1.262049363,58860,4.911666667,22.75,23.05,22.75,21.77,22.33,22,21,23,28.7,22.9,24.6,24.1,23.87,24.67,25.3,24.7,24.25,22.5,23.25,28.8,30.1,28.2,29.67,23.55,28.6,26.63,29.7,30.8,29.9,25.1,33.57,32.43,30.07,29.1,25.1,29.53,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74284.22548,6.199205463,1228,140,350,100
8/11/2023 10:10 PM,19.2,21.9,21.7,20.3,24.1,1,1,1,1,0,31.4,30.7,27.7,30.8,30.8,20,22,22,20,22,14,142,87,11,-69,1092,752,752,412,1160,350,350,100,100,100,23.53947368,29.12894737,1.260710133,58880,4.905833333,22.75,23.15,22.7,21.77,22.43,22,21.07,22.9,28.7,22.9,24.57,24.07,23.87,24.67,25.5,24.5,24.15,22.3,23.25,28.95,30.07,28.2,29.67,23.6,28.6,26.63,29.8,30.8,29.7,25.03,33.43,32.5,30.07,29.1,25.1,29.5,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74230.61266,6.188118256,1228,140,350,100
8/11/2023 10:15 PM,19.2,22.1,21.7,20.2,23.9,1,1,1,1,0,31.4,30.8,27.6,30.8,30.8,20,22,22,20,22,15,143,88,12,-70,1092,752,752,412,1160,350,350,100,100,100,23.52368421,29.11578947,1.258206848,58980,4.910833333,22.75,23.15,22.7,21.77,22.37,22,21.07,22.9,28.7,22.9,24.53,24.07,23.87,24.67,25.3,24.5,24.15,22.3,23.25,28.95,30.03,28.1,29.67,23.55,28.6,26.63,29.6,30.8,29.9,25.03,33.57,32.43,30.07,29.1,25.1,29.47,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74209.03992,6.184985524,1228,140,350,100
8/11/2023 10:21 PM,19.1,21.9,21.6,20.3,23.9,1,1,1,1,0,31.4,30.8,27.6,30.6,30.7,20,22,22,20,22,16,144,89,13,-71,1092,752,752,412,1160,350,350,100,100,100,23.46368421,29.08789474,1.257884754,59090,4.919583333,22.6,23.05,22.6,21.7,22.37,22,21.07,22.9,28.4,22.9,24.5,24,23.8,24.67,25.3,24.5,24.05,22.3,23.1,28.7,30.03,28.13,29.67,23.55,28.6,26.63,29.6,30.7,29.7,25.03,33.53,32.33,30.07,29.1,25.1,29.53,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74328.41012,6.189060418,1228,140,350,100
8/11/2023 10:26 PM,19.1,21.9,21.7,20.2,23.9,1,1,1,1,0,31.4,30.8,27.5,30.5,30.7,20,22,22,20,22,17,145,90,14,-72,1092,752,752,412,1160,350,350,100,100,100,23.46052632,29.06315789,1.258098208,58800,4.912083333,22.6,23.05,22.6,21.7,22.4,22,21,22.9,28.4,22.9,24.43,24,23.77,24.6,25.3,24.5,24.05,22.3,23.25,28.7,30.03,28.2,29.63,23.45,28.6,26.63,29.6,30.5,29.8,25.03,33.53,32.23,29.97,29.1,25.1,29.47,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73976.17464,6.179357698,1228,140,350,100
8/11/2023 10:32 PM,23.2,21.7,28.9,23.1,25.4,1,1,0,1,0,32.5,31.9,29.2,32.2,30.9,21,21,21,21,21,18,146,-1,15,-73,1092,752,752,412,1160,350,350,100,100,100,24.34473684,29.76631579,1.190556933,58870,4.902916667,23.4,24.05,23.8,22.83,23.27,22.7,21.67,24.2,28.7,24.4,25.3,25.2,24.9,25.03,25.9,25,24.55,23.4,24.25,29.6,30.83,28.83,30.37,24.45,29.4,27.2,30.5,30.8,31.6,25.5,34.77,33.07,30.47,29.1,25.7,29.97,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70088.08666,6.002677554,1228,140,350,100
8/11/2023 10:37 PM,20.3,18.5,28.1,20.7,24.8,1,1,0,1,0,32.7,32.1,30.3,32.8,31.3,21,20,21,21,21,19,147,-2,16,-74,1092,752,752,412,1160,350,350,100,100,100,24.55315789,30.09789474,1.245795118,58880,4.90625,21.85,23.1,23.8,22.67,23.2,23.4,21.8,24.6,29.5,23.5,26.07,26.77,24.7,26.2,27.1,25.6,25.15,23.2,24.3,28.7,30.97,29.17,30.6,24.55,29.6,27.63,31.5,31.2,32.3,26.1,35.07,33.33,31.37,29.8,26.3,30.37,32.2,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73352.41656,5.976687634,1228,140,350,100
8/11/2023 10:43 PM,18.4,18.8,28.2,21.2,24.3,1,1,0,1,0,32.1,31.8,30.6,33.1,31.3,20,20,21,21,21,20,148,-3,17,-75,1092,752,752,412,1160,350,350,100,100,100,24.42789474,30.07842105,1.255770155,58760,4.901666667,21.35,22.7,23.55,22.1,22.97,23,21.77,24.2,29.5,22.9,26.27,27.2,24.47,26.8,27.7,25.6,25.05,22.9,24.1,28.3,30.87,28.93,30.5,24.45,29.6,27.47,31.2,31.5,32.2,26.37,35.07,33.2,31.73,29.8,26.5,30.53,32,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73789.05432,6.13089462,1228,140,350,100
8/11/2023 10:48 PM,19,18.8,28.3,20.4,24.4,1,1,0,1,0,32.6,31.9,30.4,33,31.4,20,20,21,20,21,21,149,-4,18,-76,1092,752,752,412,1160,350,350,100,100,100,24.30789474,30.02526316,1.256429912,58920,4.903333333,21.15,22.5,23.45,22.1,22.47,22.5,21.37,24,29.5,22.9,26.2,27.13,24.5,26.93,27.8,25.4,24.95,22.9,24.1,28,30.7,28.93,30.57,24.05,29.2,27.27,31.1,31.7,32.2,26.4,35.1,33.2,31.93,29.8,26.5,30.6,32.2,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74028.85044,6.159079365,1228,140,350,100
8/11/2023 10:54 PM,18.8,18.7,28.2,20.5,24.5,1,1,0,1,0,32.5,32.1,30.5,33,31.4,20,20,21,20,21,22,150,-5,19,-77,1092,752,752,412,1160,350,350,100,100,100,24.28263158,29.99421053,1.256322863,58820,4.905833333,21.15,22.45,23.45,22.1,22.33,22.5,21.3,24,29.5,22.7,26.27,27.17,24.5,27,27.9,25.4,24.85,22.7,24.1,27.95,30.67,28.87,30.5,24,29.2,27.1,31,31.7,32.2,26.4,35.1,33.13,31.93,29.8,26.5,30.67,32,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73896.9108,6.163573385,1228,140,350,100
8/11/2023 10:59 PM,19.6,18.7,28.3,20.3,24.7,1,1,0,1,0,32.8,32.1,30.4,33,31.4,20,20,21,20,21,23,151,-6,20,-78,1092,752,752,412,1160,350,350,100,100,100,24.27736842,29.98789474,1.256672635,58760,4.899166667,21.05,22.55,23.65,22.17,22.2,22.5,21.3,23.8,29.5,22.7,26.23,27.27,24.43,27.07,27.9,25.4,24.85,22.7,24,27.9,30.7,28.93,30.73,23.85,29,27.1,31,31.7,32.2,26.43,35.1,33.13,32.1,29.8,26.4,30.67,32,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73842.08404,6.155791452,1228,140,350,100
8/11/2023 11:04 PM,18.7,18.7,28.4,20.5,24.5,1,1,0,1,0,32.6,32.2,30.6,33,31.5,20,20,21,20,21,24,152,-7,21,-79,1092,752,752,412,1160,350,350,100,100,100,24.30631579,29.99157895,1.256392856,58980,4.905833333,21.05,22.45,23.55,22.1,22.33,22.5,21.3,23.8,29.5,22.7,26.4,27.33,24.53,27.13,28.1,25.4,24.85,22.7,24.1,27.9,30.63,28.93,30.73,23.95,29.2,27.13,31,31.7,32.2,26.5,35.07,33.13,32.1,29.8,26.5,30.57,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74102.05064,6.164338945,1228,140,350,100
8/11/2023 11:10 PM,19.1,18.8,28.5,20.4,24.9,1,1,0,1,0,32.9,32.2,30.7,33.3,31.5,20,20,21,20,21,25,153,-8,22,-80,1092,752,752,412,1160,350,350,100,100,100,24.33894737,30.00684211,1.254423571,58870,4.910416667,21.15,22.55,23.55,22.17,22.4,22.5,21.3,23.8,29.5,22.8,26.4,27.27,24.57,27.23,28.1,25.4,24.95,22.7,24.1,27.9,30.7,28.93,30.73,24,29.2,27.07,31,31.7,32.2,26.5,35.07,33.13,32.2,29.8,26.5,30.57,31.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73847.9156,6.164581927,1228,140,350,100
8/11/2023 11:15 PM,18.7,18.8,28.5,20.5,24.7,1,1,0,1,0,32.8,32.1,30.8,33.3,31.6,20,20,21,20,21,26,154,-9,23,-81,1092,752,752,412,1160,350,350,100,100,100,24.38,30.07157895,1.257852069,58760,4.90125,21.1,22.55,23.65,22.17,22.4,22.5,21.4,23.9,29.7,22.9,26.4,27.23,24.57,27.3,28.1,25.6,24.95,22.7,24.1,27.9,30.8,28.93,30.83,24,29.2,27.13,31,31.7,32.2,26.57,35.23,33.13,32.2,30,26.7,30.57,32,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73911.38756,6.156637632,1228,140,350,100
8/11/2023 11:21 PM,19,19,28.5,20.5,24.9,1,1,0,1,0,32.9,32.2,30.8,33.1,31.6,20,20,21,20,21,27,155,-10,24,-82,1092,752,752,412,1160,350,350,100,100,100,24.44,30.11052632,1.254736381,58980,4.905833333,21.15,22.55,23.65,22.23,22.4,22.5,21.4,24,29.7,22.9,26.4,27.4,24.7,27.33,28.3,25.6,24.95,22.9,24.3,27.9,30.8,29,30.83,24,29.2,27.13,31.2,31.7,32.4,26.63,35.17,33.2,32.27,30,26.7,30.6,32,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74004.35176,6.163155805,1228,140,350,100
8/11/2023 11:26 PM,19,18.8,28.7,20.7,24.9,1,1,0,1,0,33,32.1,30.8,33.1,31.6,20,20,21,20,21,28,156,-11,25,-83,1092,752,752,412,1160,350,350,100,100,100,24.46578947,30.13105263,1.25513486,58920,4.9125,21.25,22.55,23.7,22.3,22.47,22.7,21.4,24,29.7,22.9,26.47,27.4,24.63,27.33,28.3,25.6,24.95,22.9,24.3,28,30.8,29.07,30.83,24,29.2,27.13,31.2,31.7,32.4,26.63,35.33,33.2,32.3,30,26.7,30.7,32,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73952.54594,6.164870738,1228,140,350,100
8/11/2023 11:32 PM,19.1,18.7,28.7,20.5,24.9,1,1,0,1,0,32.8,32.5,30.8,33,31.7,20,20,21,20,21,29,157,-12,26,-84,1092,752,752,412,1160,350,350,100,100,100,24.43631579,30.09789474,1.255212662,58700,4.900833333,21.15,22.55,23.65,22.23,22.4,22.6,21.37,24,29.7,22.9,26.53,27.43,24.7,27.33,28.3,25.6,24.95,22.7,24.2,27.9,30.8,29.07,30.83,24,29.2,27.13,31,31.7,32.4,26.63,35.07,33.13,32.33,30,26.7,30.6,32,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73680.98324,6.151397049,1228,140,350,100
8/11/2023 11:37 PM,19.1,18.8,28.5,20.7,24.8,1,1,0,1,0,32.7,32.2,30.8,32.8,31.7,20,20,21,20,21,30,158,-13,27,-85,1092,752,752,412,1160,350,350,100,100,100,24.47894737,30.13,1.256154774,58930,4.90125,21.25,22.6,23.65,22.23,22.47,22.7,21.4,24,29.7,22.9,26.6,27.4,24.77,27.33,28.3,25.6,25.05,22.9,24.25,28,30.83,29.07,30.83,24,29.2,27.17,31.2,31.7,32.4,26.7,35.17,33.17,32.3,30,26.7,30.83,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74025.20084,6.154424337,1228,140,350,100
