Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/11/2023 11:43 PM,19.2,19.1,28.7,20.7,25,1,1,0,1,0,32.9,32.2,31,32.6,31.7,20,20,21,20,21,31,159,-14,28,-86,1092,752,752,412,1160,350,350,100,100,100,24.50526316,30.17736842,1.256958635,59030,4.915,21.35,22.7,23.8,22.3,22.43,22.7,21.4,24,29.7,22.9,26.57,27.43,24.77,27.4,28.3,25.6,25.05,22.9,24.3,28.1,30.8,29.1,30.93,24,29.2,27.2,31.2,31.7,32.4,26.7,35.27,33.27,32.33,30,26.7,31,32.2,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74198.2682,6.175977877,1228,140,350,100
8/11/2023 11:48 PM,19.2,18.8,28.5,20.7,24.9,1,1,0,1,0,32.8,32.2,30.8,33,31.7,20,20,21,20,21,32,160,-15,29,-87,1092,752,752,412,1160,350,350,100,100,100,24.51368421,30.18315789,1.255415075,58810,4.91,21.25,22.7,23.75,22.37,22.5,22.7,21.4,24,29.7,22.9,26.6,27.5,24.77,27.47,28.3,25.6,25.05,22.9,24.3,28.05,30.87,29.17,30.9,24,29.2,27.23,31.2,31.9,32.3,26.7,35.27,33.23,32.33,30,26.7,30.83,32.1,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73830.96058,6.167884533,1228,140,350,100
8/11/2023 11:54 PM,19,19.2,28.5,20.5,24.9,1,1,0,1,0,33,32.2,30.6,33,31.7,20,20,21,20,21,33,161,-16,30,-88,1092,752,752,412,1160,350,350,100,100,100,24.54736842,30.20368421,1.256504857,58810,4.900833333,21.35,22.8,23.75,22.33,22.5,22.7,21.4,24,29.7,23.1,26.57,27.6,24.83,27.47,28.3,25.6,25.1,23,24.3,28.1,30.9,29.07,30.9,24,29.2,27.27,31.2,31.9,32.4,26.7,35.33,33.27,32.33,30.2,26.7,30.97,32.2,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73895.05062,6.155250467,1228,140,350,100
8/11/2023 11:59 PM,19.2,18.7,28.4,20.5,25,1,1,0,1,0,32.8,32.2,30.8,33.5,31.8,20,20,21,20,21,34,162,-17,31,-89,1092,752,752,412,1160,350,350,100,100,100,24.51736842,30.18315789,1.255497176,58760,4.89875,21.25,22.7,23.85,22.4,22.47,22.7,21.4,24,29.7,22.9,26.6,27.57,24.77,27.47,28.3,25.6,24.95,22.9,24.3,28,30.9,29.17,30.9,24,29.2,27.2,31.2,31.8,32.4,26.77,35.27,33.3,32.37,30.2,26.7,30.73,32,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73773.01406,6.152836028,1228,140,350,100
8/12/2023 12:05 AM,19.2,19.1,28.5,20.7,25,1,1,0,1,0,32.8,32,30.9,33.4,31.8,20,20,21,20,21,35,163,-18,32,-90,1092,752,752,412,1160,350,350,100,100,100,24.54684211,30.20421053,1.256012832,58650,4.892083333,21.35,22.7,23.85,22.43,22.47,22.7,21.4,24,29.7,23.1,26.67,27.5,24.8,27.47,28.3,25.6,25.15,22.9,24.3,28.1,30.9,29.23,30.97,24.1,29.2,27.27,31.2,31.7,32.4,26.77,35.27,33.3,32.4,30.2,26.7,30.77,32,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73665.15258,6.143256943,1228,140,350,100
8/12/2023 12:10 AM,23.2,23.9,20.4,25.6,26.9,1,1,1,0,0,32.1,31.9,28.6,32.4,32.1,22,22,22,22,22,36,164,1,-1,-91,1092,752,752,412,1160,350,350,100,100,100,25.04210526,30.56315789,1.206335506,58650,4.8875,23.05,24.05,24.15,23.13,24.2,24.1,22.43,24.2,28.8,24.3,26.43,26.63,25.43,27,28.8,25.8,25.35,23.4,24.55,29.2,31.37,29.53,31.33,25.1,30.8,28.13,31.7,31.7,31.3,26.7,35.47,34,32,30.5,26.7,30.77,33.1,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70751.57744,6.017363751,1228,140,350,100
8/12/2023 12:16 AM,21.2,20.8,23.3,29.3,25.9,1,1,1,0,0,33.6,32.7,28.9,31.5,32.4,21,22,22,22,22,37,165,2,-2,-92,1092,752,752,412,1160,350,350,100,100,100,25.86842105,31.24157895,1.334730962,58810,4.894166667,24.25,25.75,26,25.3,25.67,25.4,22.83,24.2,29.1,24.2,26.5,26.2,25.8,27.8,28.5,26.6,26.45,25.2,25.75,30.05,32.23,30.77,31.73,26.55,32.2,29.4,32.9,32.2,31.7,26.8,35.93,34.1,32.4,30.7,27.1,31.73,33.6,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78495.52786,6.218629387,1228,140,350,100
8/12/2023 12:21 AM,18.3,22.7,22.3,29.8,23.3,1,1,1,0,0,32.7,32,28.3,30.9,32,20,22,22,22,22,38,166,3,-3,-93,1092,752,752,412,1160,350,350,100,100,100,24.91368421,30.84263158,1.306376662,58750,4.898333333,22.5,23.7,23.15,21.5,25.7,25.8,22.6,23.5,29.6,23.1,25.77,25.77,24.97,26.7,26.9,26.4,26.25,24.3,25.15,29.05,31.1,29.1,30.27,26.85,32.9,30.17,33.1,32.6,31.3,26.23,35.17,33.9,31.67,30.9,26.5,31.57,32.7,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76749.6289,6.468548198,1228,140,350,100
8/12/2023 12:26 AM,17.9,17.4,21.2,20.9,21.2,1,1,1,1,0,30.8,31,26.9,30.8,31.7,20,22,22,22,22,39,167,4,1,-94,1092,752,752,412,1160,350,350,100,100,100,24.03578947,30.5,1.372921597,58700,4.89375,21.5,22.55,22,20.77,24.43,24,22.23,23.7,29.7,22.6,26.4,24.33,23.77,24.3,24.4,26.6,25.7,23.8,23.9,27.95,29.6,27.8,29.13,26.85,32.4,30.17,33.6,32.9,31,26.63,34.57,33.9,30.47,30.5,26.7,30.8,33.9,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80590.49772,6.555838609,1228,140,350,100
8/12/2023 12:32 AM,18.3,23.5,21.6,25,22.6,1,1,1,1,0,31.8,31.1,28.6,31,31.5,20,22,22,21,22,40,168,5,2,-95,1092,752,752,412,1160,350,350,100,100,100,23.96894737,29.99578947,1.307077201,59030,4.905416667,22.45,22.85,22.1,21.23,23.9,23.6,22.13,23.5,29.3,22.6,26.07,24.1,23.63,24.4,24.9,25.8,24.95,23.6,24.3,28.5,29.7,27.87,29.43,25.25,30.3,28.33,31.5,32.2,30.3,26.3,34.17,33.37,30.1,29.8,26.7,30.87,33.9,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77156.76718,6.572802704,1228,140,350,100
8/12/2023 12:37 AM,18.4,22.1,21.2,19.8,22.7,1,1,1,1,0,31.3,30.6,27.8,30.7,31.3,20,22,22,21,22,41,169,6,3,-96,1092,752,752,412,1160,350,350,100,100,100,23.34473684,29.44052632,1.260251678,58920,4.914583333,21.65,22.4,21.75,20.7,23.07,22.5,21.3,22.8,29.1,22.2,25.4,23.67,23.23,23.63,24.1,25.2,24.75,22.9,23.2,28.1,29.23,27.4,29.13,24.25,29.4,27.6,31,31.7,30.1,25.9,33.73,33.1,29.73,29.1,25.9,30.27,33.1,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74254.02888,6.308783169,1228,140,350,100
8/12/2023 12:43 AM,18.7,22.1,21.6,21.3,23.1,1,1,1,1,0,31.4,30.7,28.6,31,31.1,20,22,22,21,22,42,170,7,4,-97,1092,752,752,412,1160,350,350,100,100,100,23.63263158,29.55578947,1.27550725,58930,4.910416667,22.5,22.85,22.1,21.1,23.13,22.8,21.53,23.3,29.1,22.7,25.33,23.9,23.43,24.1,24.7,25.2,24.75,23,23.5,28.75,29.57,27.73,29.37,24.35,29.4,27.6,30.8,31.5,30.1,25.77,33.73,33.13,29.93,29.1,25.9,30.4,33.4,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75165.64224,6.22581963,1228,140,350,100
8/12/2023 12:48 AM,18.5,21.9,21.6,21.3,23.3,1,1,1,1,0,31.5,30.8,28.2,30.8,31.1,20,22,22,21,22,43,171,8,5,-98,1092,752,752,412,1160,350,350,100,100,100,23.64578947,29.47105263,1.260373251,58770,4.904166667,22.5,22.85,22.3,21.3,22.97,22.7,21.47,23.3,28.8,22.9,25.2,24.1,23.63,24.4,24.9,25,24.55,22.9,23.5,28.8,29.73,27.8,29.5,24.15,29.2,27.27,30.5,31.2,30.1,25.63,33.67,33,29.93,29.1,25.9,30.37,33.1,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74072.13596,6.218240758,1228,140,350,100
8/12/2023 12:54 AM,18.1,21.9,21.6,20.8,23.5,1,1,1,1,0,31.5,30.8,28.1,31.1,31.1,20,22,22,21,22,44,172,9,6,-99,1092,752,752,412,1160,350,350,100,100,100,23.61842105,29.42210526,1.251622139,58860,4.90125,22.6,22.9,22.4,21.5,22.87,22.3,21.3,23.3,28.8,22.9,25,24.1,23.7,24.43,25.1,25,24.4,22.7,23.45,28.85,29.83,27.97,29.57,24,29,27.03,30.3,31,30.1,25.5,33.67,32.97,30.03,29.3,25.7,30.37,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73670.47908,6.155942293,1228,140,350,100
8/12/2023 12:59 AM,18.5,22.2,21.8,16,23.8,1,1,1,1,0,31.7,31.3,27.9,30.8,31.1,20,22,22,21,22,45,173,10,7,-100,1092,752,752,412,1160,350,350,100,100,100,23.58315789,29.29631579,1.266283799,58980,4.91,22.65,23.05,22.45,21.43,22.77,22,20.7,23.3,28.7,23.1,24.6,24.37,23.83,24.63,25.3,24.7,24.15,22.7,23.65,28.95,29.9,27.97,29.67,23.8,28.7,26.77,29.6,30.9,30.1,25.3,33.8,32.97,30.1,29.3,25.3,30.23,32.2,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74685.41844,6.18149573,1228,140,350,100
8/12/2023 1:05 AM,19,21.7,15.5,18.3,24.5,1,1,1,1,0,31.5,31,27.8,30.6,31,20,22,22,21,22,46,174,11,8,-101,1092,752,752,412,1160,350,350,100,100,100,23.31684211,28.93315789,1.240207642,58940,4.913333333,22.15,23,22.65,21.5,22.03,21.6,20.87,22.2,28.7,22,24.47,24.1,23.2,25.3,25.9,24.3,23.3,22.2,23.55,28.2,29.87,28.13,29.9,23.4,28.6,26.4,29.3,30.8,28.6,25.1,33.17,32.53,30.23,29.3,25.1,29.37,31.3,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73097.8384,6.157635702,1228,140,350,100
8/12/2023 1:10 AM,19.6,22.3,23.1,22.3,24.8,1,1,1,1,0,32.5,31.7,28.2,32.5,31,20,22,22,21,22,47,175,12,9,-102,1092,752,752,412,1160,350,350,100,100,100,24.03789474,29.57842105,1.200921522,58750,4.90375,22.55,23.45,23.2,22.03,23.37,23.2,22,22.8,28.8,22.6,25.57,24.37,23.4,26.03,26.5,25.2,24.4,23,24.25,28.5,29.97,28.47,30.33,24.55,29.9,27.57,30.8,30.8,29.7,25.83,33.63,32.63,30.67,29.4,26.2,29.87,32.2,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70554.13944,5.985499077,1228,140,350,100
8/12/2023 1:16 AM,19.8,22.1,24.2,23.3,24.9,1,1,1,1,0,33,32,28.7,32.9,31.3,20,22,22,20,22,48,176,13,10,-103,1092,752,752,412,1160,350,350,100,100,100,24.92684211,30.36315789,1.21352278,58700,4.89375,23.2,24.15,23.7,22.5,24.53,24.3,22.67,24.2,29.7,24,26.33,25.8,24.33,26.6,26.9,26.2,25.4,23.9,25.2,29.05,30.53,29.03,30.77,25.55,30.8,28.67,31.9,31.2,31.7,26.57,34.77,33.53,31.27,29.5,26.9,30.63,32.9,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71233.78716,5.907830275,1228,140,350,100
8/12/2023 1:21 AM,18.7,19.1,23.1,22.8,23.7,1,1,1,1,0,32.4,31.6,29.1,33.1,31.4,20,21,22,20,22,49,177,14,11,-104,1092,752,752,412,1160,350,350,100,100,100,24.74473684,30.39894737,1.262213075,58880,4.899166667,22.3,23.7,23.45,22.23,24.17,24.1,22.6,24.2,30,23.8,26.53,25.67,24.33,26.47,26.5,26.4,25.55,23.8,24.35,28.75,30.37,28.87,30.47,25.55,30.6,28.73,32.2,31.7,32,26.83,34.73,33.67,31.37,29.5,26.9,30.87,33.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74319.10586,6.064703876,1228,140,350,100
8/12/2023 1:27 AM,18.5,17.6,22.6,25.4,22.9,1,1,1,1,0,32,31,29,31.7,31.3,20,20,22,20,22,50,178,15,12,-105,1092,752,752,412,1160,350,350,100,100,100,24.32789474,30.09105263,1.283273353,59040,4.913333333,21.2,23.1,23.1,21.93,24.17,24.1,22.63,24,29.7,23.3,26.43,24.87,23.93,25.97,25.9,26.2,25.05,23,23.65,28,29.93,28.6,30.1,25.3,30.1,28.4,31.8,31.7,31.5,26.7,34.43,33.57,31.07,29.5,26.8,30.6,32.8,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75764.45878,6.25348186,1228,140,350,100
8/12/2023 1:32 AM,18.5,18.1,22.2,18,23.2,1,1,1,1,0,31.3,31,28.3,30.9,31.1,20,20,22,20,22,51,179,16,13,-106,1092,752,752,412,1160,350,350,100,100,100,23.35263158,29.33736842,1.281483451,58860,4.9125,20.55,22.45,22.6,21.53,22.07,21.6,20.87,23.1,29.1,22.4,25.27,23.93,23.5,25.23,25.3,25,24.5,22.2,22.5,27.5,29.43,28.13,29.8,23.55,28.6,27,30.5,31.7,30.8,25.9,33.77,33.03,30.5,29.3,25.5,29.83,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75428.1159,6.299690612,1228,140,350,100
8/12/2023 1:38 AM,19.4,18.4,23.3,20.2,23.8,1,1,1,1,0,31.8,31.1,27.9,31.1,31,20,20,22,20,22,52,180,17,14,-107,1092,752,752,412,1160,350,350,100,100,100,23.46842105,29.25526316,1.26748722,58920,4.9075,20.8,22.55,23,21.9,22.03,22,21.07,22.8,29.1,22.7,25.2,24.3,23.47,25.63,25.9,24.8,24.05,22,22.6,27.5,29.57,28.33,29.9,23.55,28.6,26.83,30.1,31.2,30.8,25.63,33.8,32.87,30.5,29.3,25.7,29.77,31.9,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74680.347,6.254519287,1228,140,350,100
8/12/2023 1:43 AM,19.1,18.4,22.4,19.9,23.7,1,1,1,1,0,31.7,31,26.8,30.7,30.9,20,20,22,20,22,53,181,18,15,-108,1092,752,752,412,1160,350,350,100,100,100,23.37526316,29.09105263,1.272826981,58700,4.900833333,21.05,22.6,22.8,21.77,22.03,21.8,20.97,22.8,28.8,23.1,24.73,24.47,23.63,25.23,25.5,24.7,23.85,21.8,22.5,27.55,29.67,28.2,29.73,23.45,28.3,26.57,29.8,31,30.3,25.3,33.63,32.9,30.33,29.3,25.5,29.53,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74714.94376,6.224803782,1228,140,350,100
8/12/2023 1:49 AM,26.5,22.7,21.6,22.9,25.9,0,1,1,0,0,31.9,31,27.8,31.4,31,21,21,21,21,21,-1,182,19,-1,-109,1092,752,752,412,1160,350,350,100,100,100,23.97894737,29.51368421,1.218807444,58990,4.90375,22.7,23.75,23.65,22.93,22.97,22.3,21.27,23.3,28.4,23.6,25.13,24.87,24.23,25.5,26.1,24.7,24.05,22.7,23.45,28.5,30.47,28.8,30.5,24.15,29.4,27,30.3,30.8,30.1,25.5,34.27,33.2,30.6,29.5,25.7,29.67,32.4,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71897.45112,6.108849787,1228,140,350,100
8/12/2023 1:54 AM,30.1,21,20.7,28.5,29.8,0,1,1,0,0,32.7,33.7,28.9,31.6,32.6,21,21,21,21,21,-2,183,20,-2,-110,1092,752,752,412,1160,350,350,100,100,100,25.55473684,30.94,1.157244327,58920,4.912916667,22.8,25.05,25.6,26.07,24.83,25.4,22.63,23.5,30,23.1,26.27,26.17,25.9,27.67,30.3,25.8,25.45,23.9,25.1,29.5,32.13,30.77,33.17,25.95,32.7,29.27,32.6,31.5,30.6,26.57,35.43,33.6,32.17,29.9,26.4,31.3,32.8,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68184.83576,5.836761953,1228,140,350,100
8/12/2023 2:00 AM,20.5,19.8,20.4,29.7,27.5,1,1,1,0,0,33.7,33,28.3,31,32.6,21,21,21,21,21,1,184,21,-3,-111,1092,752,752,412,1160,350,350,100,100,100,25.77736842,31.20052632,1.287255025,58860,4.9075,23.6,26.15,26.7,25.67,25.47,25.4,22.3,23.1,29.3,24,25.7,26.5,26.73,28.7,29.6,26.2,25.75,24,24.9,30.05,32.9,31.6,32.17,26.55,32.7,30.07,33.1,32.4,30.1,26.3,35.4,34,32.9,30.7,26.5,31.47,32.9,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75767.8308,5.998027773,1228,140,350,100
8/12/2023 2:05 AM,18.3,19.6,20,30,24.9,1,1,1,0,0,32.8,32,27.7,30.6,32,20,21,21,21,21,2,185,22,-4,-112,1092,752,752,412,1160,350,350,100,100,100,24.69473684,30.59263158,1.260932173,58750,4.900416667,22,24,23.55,21.83,25.5,25.4,21.93,22.4,29.1,22.4,25.53,25.13,25.33,27.4,27.9,26.2,25.55,23.6,24.45,28.65,31.1,29.33,30.6,26.75,32.7,29.9,32.9,32.6,29.7,26.03,34.7,33.67,32.1,30.5,26.3,31.13,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74079.76518,6.243649832,1228,140,350,100
8/12/2023 2:11 AM,17.9,19,19.5,20.8,22.8,1,1,1,1,0,31.3,30.9,26.8,30.4,31.8,20,21,21,21,21,3,186,23,1,-113,1092,752,752,412,1160,350,350,100,100,100,23.76052632,29.92263158,1.308519134,58650,4.891666667,21.05,22.65,22.35,21.2,24.13,23.6,21.83,22.4,29.1,21.5,26.07,23.6,23.8,24.97,25.5,26.4,25.2,23,23.1,27.7,29.83,28.2,29.83,25.25,30.8,28.8,32.2,32.4,29.3,26.23,33.6,33.33,30.7,30,26.3,30.23,33.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76744.6472,6.284350516,1228,140,350,100
8/12/2023 2:16 AM,18.1,19.5,20.2,21.7,23.8,1,1,1,1,0,31.6,30.7,26.4,31.5,31.5,20,21,21,21,21,4,187,24,2,-114,1092,752,752,412,1160,350,350,100,100,100,23.35578947,29.37578947,1.254936774,58990,4.901666667,21.1,22.55,22.3,21.23,23.07,22.7,21.47,21.9,29.1,21.7,25.4,23.37,23.5,24.77,25.7,25,23.85,22.2,22.85,27.55,29.57,28.03,29.7,24.35,29.6,27.6,30.8,31.8,29,25.77,33.43,32.87,30.33,29.8,25.9,29.87,32,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74028.7203,6.282223646,1228,140,350,100
8/12/2023 2:22 AM,18.3,20.3,20.4,21.3,23.8,1,1,1,1,0,31.5,30.7,26.6,31.8,31.4,20,21,21,21,21,5,188,25,3,-115,1092,752,752,412,1160,350,350,100,100,100,23.43473684,29.39421053,1.257637952,58980,4.915416667,21.3,22.65,22.4,21.37,23.23,22.8,21.67,21.9,29.1,22,25.5,23.37,23.47,24.7,25.5,25.2,23.95,22.3,22.85,27.7,29.6,27.97,29.7,24.45,29.9,27.83,30.9,31.5,29,25.9,33.47,32.87,30.17,29.3,26.1,29.9,32,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74175.48642,6.17517528,1228,140,350,100
8/12/2023 2:27 AM,18.5,20.2,20.3,21.3,23.8,1,1,1,1,0,31.5,30.6,26.4,31.7,31.1,20,21,21,21,21,6,189,26,4,-116,1092,752,752,412,1160,350,350,100,100,100,23.35473684,29.25473684,1.258768208,58760,4.905833333,21.3,22.55,22.4,21.37,23.07,22.7,21.53,21.9,28.8,22,25.37,23.37,23.4,24.63,25.3,25.2,23.9,22.2,22.75,27.7,29.5,27.97,29.63,24.25,29.6,27.53,30.5,31.2,28.9,25.83,33.43,32.87,30.17,29.1,25.9,29.63,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73965.21988,6.172529429,1228,140,350,100
8/12/2023 2:33 AM,19.2,19.4,20.4,21.2,23.9,1,1,1,1,0,31.5,30.7,26.3,31.8,31.1,20,21,21,21,21,7,190,27,5,-117,1092,752,752,412,1160,350,350,100,100,100,23.33052632,29.21105263,1.270601149,58920,4.903333333,21.3,22.55,22.45,21.43,23.07,22.7,21.53,21.9,28.8,22,25.27,23.3,23.4,24.63,25.3,25,23.8,22.2,22.65,27.7,29.7,27.87,29.73,24.25,29.6,27.47,30.5,31,28.8,25.63,33.43,32.87,30.13,29.1,25.9,29.63,31.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74863.81972,6.201209983,1228,140,350,100
8/12/2023 2:38 AM,19.4,15.6,20.4,21.7,24.7,1,1,1,1,0,30.7,30.2,25.9,30.9,31,20,21,21,21,21,8,191,28,6,-118,1092,752,752,412,1160,350,350,100,100,100,23.07,28.98894737,1.252154726,58810,4.905416667,20.3,22.8,22.35,21.43,22.87,22.3,21.33,21.4,28.7,21.9,25,23.63,23.4,24.97,25.9,24.7,23.15,20.8,21.4,27.2,29.63,27.87,29.9,23.9,29.4,27.2,30.3,31,29,25.5,33.43,32.6,30.3,29.2,25.5,28.93,30.6,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73639.21946,6.187626633,1228,140,350,100
8/12/2023 2:44 AM,19.9,22.1,21,22.2,25.1,1,1,1,1,0,31.7,30.6,27.3,31,31.1,20,21,21,21,21,9,192,29,7,-119,1092,752,752,412,1160,350,350,100,100,100,23.74789474,29.47947368,1.230342834,58640,4.89375,21.8,23.55,22.9,21.93,23.43,23.2,21.77,22.4,28.8,22.4,25.47,24.13,23.93,25.5,26.3,25,23.95,22,22.75,27.95,29.87,28.3,30.2,24.55,30.1,27.7,30.8,31,29.4,25.77,34,32.87,30.6,29.3,25.9,29.63,32,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72147.30376,6.074438467,1228,140,350,100
8/12/2023 2:49 AM,19.1,22.9,21,21.9,24.9,1,1,1,1,0,31.6,30.9,27.9,32.2,31.3,20,21,21,21,21,10,193,30,8,-120,1092,752,752,412,1160,350,350,100,100,100,24.16631579,29.83368421,1.231382052,59030,4.902916667,22.85,23.7,23,22,23.87,23.6,21.87,23.3,29.1,22.9,25.67,24.4,24.23,25.67,26.5,25.4,24.6,22.7,23.8,28.95,30.17,28.4,30.27,24.8,30.3,27.97,31.2,31,30.1,25.97,34.3,33.17,30.87,29.5,26.1,30.07,32.7,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72688.48254,6.034824429,1228,140,350,100
8/12/2023 2:55 AM,18.8,22.7,20.5,20,24.4,1,1,1,1,0,31.4,30.6,27.8,31.9,31.4,20,21,21,20,21,11,194,31,9,-121,1092,752,752,412,1160,350,350,100,100,100,23.98736842,29.69368421,1.260786819,58860,4.912083333,23.15,23.6,22.8,21.87,23.37,22.8,21.5,23.1,28.8,22.6,25.47,24.2,24.1,25.5,26.1,25.4,25.05,22.9,23.45,29.15,30.17,28.37,30.17,24.45,29.6,27.6,30.8,31.2,29.9,25.9,34,33.1,30.67,29.5,25.9,29.9,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74209.91218,6.120766447,1228,140,350,100
8/12/2023 3:00 AM,18.7,23.6,20.5,20,24.2,1,1,1,1,0,31,30.6,27.9,31.1,31.3,20,21,21,20,21,12,195,32,10,-122,1092,752,752,412,1160,350,350,100,100,100,23.71473684,29.42894737,1.270565941,58870,4.905416667,23.2,23.4,22.65,21.6,22.8,22.3,21.2,22.9,28.7,22.6,24.93,23.9,23.93,25.17,25.9,24.8,24.6,22.5,23.5,29.15,30.1,28.13,29.87,24,29.2,27.1,30.3,31.1,29.4,25.5,33.7,32.97,30.43,29.5,25.5,29.87,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74798.21696,6.208672047,1228,140,350,100
8/12/2023 3:06 AM,19.5,22.3,20.4,20,24.2,1,1,1,1,0,31.3,30.5,27.5,31.1,31.1,20,21,21,20,21,13,196,33,11,-123,1092,752,752,412,1160,350,350,100,100,100,23.51,29.17631579,1.277560666,58810,4.903333333,23.05,23.2,22.55,21.43,22.43,22,21,22.8,28.7,22.4,24.73,23.6,23.7,24.9,25.7,24.7,24.2,22.3,23.3,28.9,30.03,28.07,29.73,23.75,28.7,26.8,29.8,31,29,25.3,33.5,32.8,30.17,29.3,25.3,29.6,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75133.34274,6.247148321,1228,140,350,100
8/12/2023 3:11 AM,19.8,21.7,20.3,20.2,24.3,1,1,1,1,0,31.1,30.6,27.5,30.6,31,20,21,21,20,21,14,197,34,12,-124,1092,752,752,412,1160,350,350,100,100,100,23.32473684,29.02578947,1.263655634,58810,4.900833333,22.4,23,22.55,21.57,22.37,22,20.97,22.2,28.4,22.2,24.57,23.43,23.53,24.83,25.7,24.5,23.85,22.2,22.9,28.6,29.87,27.97,29.73,23.55,28.6,26.6,29.6,30.8,28.8,25.1,33.2,32.63,30.1,29.3,25.3,29.37,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74315.58782,6.227038773,1228,140,350,100
8/12/2023 3:17 AM,19.6,21.9,20.3,19.8,24.4,1,1,1,1,0,31,30.9,27.4,30.7,30.9,20,21,21,20,21,15,198,35,13,-125,1092,752,752,412,1160,350,350,100,100,100,23.25947368,28.95368421,1.259728319,58990,4.908333333,22.4,23,22.55,21.57,22.27,21.8,20.8,22.2,28.2,22.2,24.47,23.37,23.6,24.8,25.7,24.5,23.7,22,22.8,28.5,29.8,27.9,29.67,23.45,28.6,26.6,29.6,30.5,28.8,25.1,33.17,32.63,30.07,29.3,25.1,29.3,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74311.37356,6.192790057,1228,140,350,100
8/12/2023 3:22 AM,19.6,21.6,20.3,19.8,24.4,1,1,1,1,0,31.3,30.4,27,30.9,30.9,20,21,21,20,21,16,199,36,14,-126,1092,752,752,412,1160,350,350,100,100,100,23.22684211,28.89947368,1.264657043,59030,4.9175,22.3,22.95,22.55,21.57,22.13,21.8,20.83,22.2,28.2,22.2,24.4,23.37,23.53,24.73,25.7,24.4,23.7,22,22.75,28.5,29.8,27.9,29.67,23.35,28.6,26.47,29.5,30.5,28.7,24.9,33.1,32.53,30.07,29.3,25.1,29.23,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74652.70524,6.206836617,1228,140,350,100
8/12/2023 3:28 AM,27.7,17.6,17.6,28.2,26.1,0,1,1,0,0,31.3,30.3,26.1,30,30.8,19,19,19,19,19,-1,200,37,-1,-127,1092,752,752,412,1160,350,350,100,100,100,23.41631579,28.90421053,1.251942855,58810,4.91,21.45,23.5,24.35,24.37,22.9,23.2,21.9,21.6,27.2,21.9,24.67,22.77,23.2,24.7,25.5,24.5,23.1,22,22.1,27.65,30.03,28.87,29.97,24.1,29.4,27.13,30.3,30.5,27.6,25.23,32.4,32.63,29.87,29.1,25.3,28.4,31.7,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73626.7593,6.178311023,1228,140,350,100
8/12/2023 3:33 AM,30,17.3,18.4,28.7,29.3,0,1,1,0,0,31.5,32.8,26.7,30.2,32,19,19,19,19,19,-2,201,38,-2,-128,1092,752,752,412,1160,350,350,100,100,100,24.01315789,29.72578947,1.227516427,58920,4.905416667,19.95,23.05,25,25.8,23.73,24.3,21.63,21.1,28,21,25.1,24.03,24.43,26.73,29.4,24.7,23.8,22,22.5,27.3,30.77,29.93,32.67,25.05,31.7,28.4,31.2,31,28.4,25.5,33.97,32.73,31.3,29.3,25.1,30.1,30.8,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72325.26788,6.081334466,1228,140,350,100
8/12/2023 3:39 AM,19.6,16.9,18.1,29,26.1,1,1,1,0,0,32.4,31.4,25.9,29.5,31.8,19,19,19,19,19,1,202,39,-3,-129,1092,752,752,412,1160,350,350,100,100,100,23.89315789,29.52105263,1.350264961,58990,4.912916667,20.85,24.45,25.6,24.77,23.93,23.4,20.83,20.5,26.8,21.7,24,24.1,25.07,27.77,28.5,25,23.5,21.5,21.7,27.55,31.3,30.43,31.43,25.2,30.8,28.3,30.8,31.2,27.8,24.73,33.6,32.87,31.83,30,24.9,29.43,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79652.13008,6.332391582,1228,140,350,100
8/12/2023 3:44 AM,17.3,16.8,18,29,23.3,1,1,1,0,0,31.3,30.2,25.5,29.1,31.4,19,19,19,19,19,2,203,40,-4,-130,1092,752,752,412,1160,350,350,100,100,100,22.76473684,28.86789474,1.31964331,58760,4.90625,19.55,22.2,22.3,20.73,24,23.2,20.33,19.9,26.4,20.4,23.57,23,23.4,26.1,26.5,24.8,23.35,21.2,21.6,26.25,29.47,28.2,29.5,25.3,30.6,27.87,30.5,31,27.4,24.27,32.83,32.53,30.87,29.8,24.9,29.03,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77542.24092,6.549765458,1228,140,350,100
8/12/2023 3:50 AM,17,17.2,18.5,29,23.3,1,1,1,0,0,31.5,30.2,25.5,29,30.9,19,19,19,19,19,3,204,41,-5,-131,1092,752,752,412,1160,350,350,100,100,100,22.51578947,28.67947368,1.285572524,58710,4.894583333,19.15,21.6,21.5,20.17,24.03,23.2,20.27,19.7,26.6,20,23.73,22.67,22.73,25.5,25.7,24.8,23.35,21.3,21.8,25.85,28.9,27.27,29.13,25.4,30.8,27.83,30.8,30.8,27.4,24.33,32.67,32.43,30.3,29.1,24.9,29.07,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75475.96286,6.375758491,1228,140,350,100
8/12/2023 3:55 AM,17.2,16.9,18.1,29,23.5,1,1,1,0,0,31.4,30,25.5,29,30.7,19,19,19,19,19,4,205,42,-6,-132,1092,752,752,412,1160,350,350,100,100,100,22.59421053,28.70526316,1.284477674,58810,4.896666667,19.2,21.7,21.5,20.27,24.17,23.4,20.27,19.9,26.8,20.2,23.93,22.77,22.6,25.43,25.5,24.8,23.4,21.5,21.95,25.85,28.77,27.2,29.07,25.55,30.8,27.9,30.8,30.8,27.6,24.4,32.67,32.43,30.23,28.9,24.9,29.2,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75540.13202,6.292337287,1228,140,350,100
8/12/2023 4:01 AM,17.2,17,18.3,29.1,23.6,1,1,1,0,0,31.4,29.9,25.7,29,30.7,19,19,19,19,19,5,206,43,-7,-133,1092,752,752,412,1160,350,350,100,100,100,22.68947368,28.73736842,1.274435604,58760,4.89875,19.3,21.8,21.55,20.4,24.27,23.6,20.33,19.9,26.8,20.4,23.93,22.8,22.77,25.5,25.7,25,23.5,21.5,22.05,25.85,28.8,27.2,29.1,25.6,30.9,28,31,30.8,27.6,24.43,32.7,32.43,30.3,28.7,24.9,29.27,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74885.8361,6.267748672,1228,140,350,100
8/12/2023 4:06 AM,17.3,16.9,18.7,29.1,23.7,1,1,1,0,0,31.5,30.4,25.6,29,30.6,19,19,19,19,19,6,207,44,-8,-134,1092,752,752,412,1160,350,350,100,100,100,22.80368421,28.81473684,1.265066232,59030,4.907916667,19.35,21.95,21.65,20.53,24.33,23.7,20.43,20.1,27,20.5,24.13,22.93,23,25.67,25.7,25,23.6,21.5,22.2,25.95,28.73,27.23,29.27,25.7,31,28.17,31,30.8,27.8,24.53,32.83,32.47,30.27,28.6,25.1,29.33,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74676.8597,6.231778992,1228,140,350,100
8/12/2023 4:12 AM,17.7,16.9,18.7,29.2,23.7,1,1,1,0,0,31.6,30.3,25.6,29,30.6,19,19,19,19,19,7,208,45,-9,-135,1092,752,752,412,1160,350,350,100,100,100,22.87263158,28.88315789,1.259018555,58930,4.915,19.35,21.95,21.75,20.63,24.33,23.7,20.57,20.1,27,20.7,24.1,23.07,23.03,25.7,25.9,25.2,23.6,21.7,22.2,26.1,28.87,27.33,29.37,25.65,31.3,28.2,31,30.8,27.9,24.53,32.9,32.53,30.4,28.6,25.1,29.5,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74193.96342,6.202950963,1228,140,350,100
8/12/2023 4:17 AM,17.9,16.9,18.8,29.2,23.9,1,1,1,0,0,31.6,30.4,25.8,29.1,30.7,19,19,19,19,19,8,209,46,-10,-136,1092,752,752,412,1160,350,350,100,100,100,22.99157895,28.99842105,1.261977293,58760,4.90375,19.5,22.2,21.95,20.87,24.47,23.7,20.57,20.2,27.2,20.9,24.23,23.13,23.1,25.77,26.1,25.2,23.8,21.7,22.25,26.2,28.93,27.47,29.53,25.8,31.3,28.3,31.2,31,28,24.73,33.03,32.57,30.47,28.7,25.1,29.57,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74153.78574,6.181156215,1228,140,350,100
8/12/2023 4:23 AM,18,17.2,18.8,29.3,23.9,1,1,1,0,0,31.6,30.8,25.7,29.1,30.7,19,19,19,19,19,9,210,47,-11,-137,1092,752,752,412,1160,350,350,100,100,100,23.05421053,29.06210526,1.262880483,58860,4.900833333,19.7,22.3,22.1,20.93,24.53,23.7,20.6,20.2,27.2,20.9,24.27,23.23,23.2,25.87,26.1,25.2,23.8,21.8,22.4,26.25,29,27.57,29.57,25.85,31.3,28.37,31.2,31,28.2,24.73,33.03,32.67,30.57,28.9,25.2,29.57,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74333.14526,6.186955458,1228,140,350,100
8/12/2023 4:28 AM,18.1,17.3,19.1,29.3,24.1,1,1,1,0,0,31.9,30.6,25.7,29.2,30.7,19,19,19,19,19,10,211,48,-12,-138,1092,752,752,412,1160,350,350,100,100,100,23.18789474,29.17578947,1.262714469,58660,4.896666667,19.8,22.4,22.1,21.13,24.6,23.9,20.6,20.6,27.2,21,24.47,23.37,23.47,25.93,26.3,25.2,23.95,22,22.55,26.45,29.2,27.57,29.73,26,31.5,28.43,31.5,31,28.2,24.93,33.23,32.73,30.67,28.9,25.3,29.8,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74070.83076,6.183499001,1228,140,350,100
8/12/2023 4:33 AM,18.3,17.3,19.1,29.4,24.2,1,1,1,0,0,31.7,30.6,25.9,29.3,30.8,19,19,19,19,19,11,212,49,-13,-139,1092,752,752,412,1160,350,350,100,100,100,23.25947368,29.22,1.261440498,58820,4.895,19.8,22.6,22.25,21.2,24.67,24.1,20.73,20.6,27.4,21,24.47,23.47,23.47,25.97,26.3,25.4,23.95,22,22.55,26.45,29.27,27.8,29.73,26,31.5,28.57,31.5,31,28.2,24.93,33.33,32.8,30.73,28.9,25.3,29.77,30.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74197.93012,6.177865037,1228,140,350,100
8/12/2023 4:39 AM,18.1,17,19,29.4,24.2,1,1,1,0,0,31.8,30.8,26,29.3,30.8,19,19,19,19,19,12,213,50,-14,-140,1092,752,752,412,1160,350,350,100,100,100,23.23105263,29.22368421,1.262753151,58700,4.896666667,19.75,22.5,22.15,21.13,24.63,23.9,20.73,20.5,27.4,21,24.47,23.53,23.47,26.03,26.3,25.4,23.95,22,22.55,26.3,29.27,27.63,29.73,26,31.5,28.57,31.5,31.2,28.3,24.93,33.33,32.8,30.73,29,25.3,29.83,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74123.60998,6.180064171,1228,140,350,100
8/12/2023 4:44 AM,18.3,17,19.1,29.4,24.2,1,1,1,0,0,32,30.9,25.9,29.3,30.7,19,19,19,19,19,13,214,51,-15,-141,1092,752,752,412,1160,350,350,100,100,100,23.23842105,29.23947368,1.263220164,58920,4.900833333,19.8,22.5,22.25,21.2,24.63,24.1,20.67,20.4,27.4,21,24.47,23.47,23.47,25.97,26.5,25.4,23.95,21.8,22.55,26.45,29.27,27.8,29.73,26,31.5,28.5,31.5,31.2,28.2,25,33.4,32.77,30.73,29.1,25.3,29.83,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74428.93206,6.189689252,1228,140,350,100
8/12/2023 4:50 AM,18.3,17,19,29.6,24.2,1,1,1,0,0,31.9,30.8,25.8,29.4,30.8,19,19,19,19,19,14,215,52,-16,-142,1092,752,752,412,1160,350,350,100,100,100,23.28894737,29.27947368,1.26181518,59040,4.915,19.8,22.5,22.25,21.2,24.73,24.1,20.73,20.6,27.4,21,24.53,23.47,23.63,26.1,26.5,25.4,23.95,22,22.6,26.45,29.27,27.8,29.73,26,31.5,28.53,31.5,31.2,28.3,25,33.33,32.87,30.83,29.1,25.5,29.83,30.8,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74497.56824,6.205270846,1228,140,350,100
8/12/2023 4:55 AM,18.1,17,19.2,29.6,24.1,1,1,1,0,0,31.6,30.9,25.9,29.4,30.8,19,19,19,19,19,15,216,53,-17,-143,1092,752,752,412,1160,350,350,100,100,100,23.3,29.28105263,1.260360632,58970,4.917083333,19.8,22.55,22.25,21.2,24.67,24.1,20.73,20.6,27.4,21,24.6,23.47,23.6,26.03,26.5,25.6,23.95,22,22.65,26.55,29.33,27.8,29.73,26,31.5,28.57,31.5,31.2,28.2,25,33.4,32.87,30.83,29.1,25.5,29.73,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74323.46648,6.200876447,1228,140,350,100
8/12/2023 5:01 AM,18.1,17,19,29.6,24.2,1,1,1,0,0,32,30.8,25.8,29.4,30.8,19,19,19,19,19,16,217,54,-18,-144,1092,752,752,412,1160,350,350,100,100,100,23.29526316,29.28526316,1.261003623,58970,4.914166667,19.8,22.5,22.25,21.2,24.73,24.1,20.73,20.6,27.4,21,24.6,23.5,23.63,25.97,26.3,25.6,24.05,22,22.65,26.45,29.3,27.8,29.73,26.1,31.5,28.57,31.5,31.2,28.4,25,33.33,32.87,30.83,29.1,25.5,29.87,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74361.38364,6.195202088,1228,140,350,100
8/12/2023 5:06 AM,21.7,20.7,22.6,20.2,25.6,1,1,0,1,0,31.3,30.4,27.6,32.7,31.1,22,22,22,22,22,17,218,-1,1,-145,1092,752,752,412,1160,350,350,100,100,100,23.94368421,29.74368421,1.175414504,58870,4.91,20.9,22.65,22.8,21.9,23.97,23.6,21.7,23.5,28.8,21.7,26.27,23.67,23.7,26.07,27.1,25.8,25.25,22.7,22.85,27.4,29.43,28.07,30.5,25.4,30.3,28.33,31.9,31.5,29.9,26.03,33.87,33.13,30.97,29.1,26.3,30.1,32.9,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69196.65184,5.981584812,1228,140,350,100
8/12/2023 5:12 AM,22.7,26,27.4,21.3,27,1,1,0,1,0,33.5,33.4,30.3,34.2,32,22,22,22,22,22,18,219,-2,2,-146,1092,752,752,412,1160,350,350,100,100,100,25.86578947,31.05789474,1.199879195,58860,4.905416667,24.2,25.35,25.7,25.03,24.07,23.9,22.23,25.1,30,25.1,26.73,27.5,26.57,27.67,29.4,26.3,26.2,24.5,25.9,30.4,31.77,30.4,31.9,25.7,30.8,28.53,31.9,31.7,33.4,26.77,36.1,33.83,32.4,30,27.1,31.43,33.4,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70624.8894,5.825897552,1228,140,350,100
8/12/2023 5:17 AM,20,20.2,28.7,23.7,26.1,1,1,0,1,0,33.9,33.4,31,34.6,32.2,21,22,22,22,22,19,220,-3,3,-147,1092,752,752,412,1160,350,350,100,100,100,26.15,31.46631579,1.191045345,58980,4.91,23.25,24.6,25.3,24.17,24.9,25,23.27,25.9,30.4,24.9,27.6,28.73,26.5,28.13,29.2,27.2,26.8,24.9,26.1,30,32.2,30.5,31.97,26.25,31.5,29.47,33.1,32.4,33.9,27.43,36.4,34.17,32.83,30.7,27.9,31.67,32.9,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70247.85446,5.869697661,1228,140,350,100
8/12/2023 5:23 AM,19.4,19.8,28.8,26.3,24.5,1,1,0,1,0,33.3,33.1,31.3,33.8,32.2,20,22,22,22,22,20,221,-4,4,-148,1092,752,752,412,1160,350,350,100,100,100,26.02526316,31.58052632,1.244739008,58810,4.907916667,22.6,23.85,24.3,22.8,25.7,25.6,23.77,26.3,30.9,24.2,28.13,28.63,25.77,27.93,28.5,27.8,27.2,24.7,25.8,29.35,31.83,29.67,31.3,26.95,32,30.07,33.6,33.1,33.6,27.83,36.47,34.23,32.67,30.7,28.3,32.13,33.9,32.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73203.10106,5.977123147,1228,140,350,100
8/12/2023 5:28 AM,18.3,20.4,28.7,21.6,24.4,1,1,0,1,0,32.8,32.5,31.3,33.4,32,20,22,22,21,22,21,222,-5,5,-149,1092,752,752,412,1160,350,350,100,100,100,25.25210526,31.06368421,1.250452472,58760,4.89875,22.2,23.25,23.8,22.13,23.9,23.7,22.23,25.3,30.7,23.6,27.33,28.17,25.1,27.53,28.3,27,26.5,23.9,25.15,28.9,31.33,29.33,30.93,25.55,30.6,28.73,32.6,33.1,33.1,27.57,36,34,32.47,30.7,27.7,31.97,33.4,32.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73476.58726,6.11165368,1228,140,350,100
8/12/2023 5:34 AM,18.8,21,28.9,19.1,24.4,1,1,0,1,0,33,32.6,31.4,33.7,31.9,20,22,22,20,22,22,223,-6,6,-150,1092,752,752,412,1160,350,350,100,100,100,24.89052632,30.69368421,1.245529137,58920,4.903333333,22.25,23.15,23.55,21.93,22.83,22.8,21.47,24.8,30.2,23.5,26.93,27.9,25.03,27.33,28.1,26.4,26.2,23.6,24.95,28.8,31,29,30.63,24.85,29.9,27.97,31.9,32.9,32.7,27.23,35.83,33.73,32.3,30.2,27.1,31.67,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73386.57674,6.1192985,1228,140,350,100
8/12/2023 5:39 AM,18.5,20.7,28.9,20.5,24.3,1,1,0,1,0,32.9,32.5,31.5,33.3,31.8,20,21,22,20,22,23,224,-7,7,-151,1092,752,752,412,1160,350,350,100,100,100,24.78263158,30.50052632,1.251319459,58760,4.903333333,22.25,23.05,23.55,21.9,22.87,22.8,21.53,24.4,30,23.5,26.67,27.73,25,27.27,28.1,26,25.8,23.6,24.85,28.85,30.9,28.87,30.67,24.35,29.6,27.47,31.5,32.4,32.7,26.97,35.67,33.53,32.23,30.2,27.1,31.63,32.9,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73527.53142,6.121421173,1228,140,350,100
8/12/2023 5:45 AM,18.5,18.3,28.4,20,24.1,1,1,0,1,0,32.8,31.9,31.5,32.5,31.7,20,20,22,20,22,24,225,-8,8,-152,1092,752,752,412,1160,350,350,100,100,100,24.35263158,30.12578947,1.267316638,58810,4.89875,21.4,22.7,23.25,21.73,22.17,22.1,21.07,24,30,22.9,26.4,27.63,24.67,27.13,27.7,25.6,25.15,22.9,24.2,28.35,30.7,28.73,30.43,23.85,29,27.03,31,32.2,32.2,26.63,35.37,33.33,32,30,26.7,31.07,32.3,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74530.89148,6.169100954,1228,140,350,100
8/12/2023 5:50 AM,18.8,18.5,28.4,20.2,24.3,1,1,0,1,0,32.6,31.9,31,32.4,31.6,20,20,22,20,22,25,226,-9,9,-153,1092,752,752,412,1160,350,350,100,100,100,24.14736842,29.91736842,1.253890317,58980,4.907916667,21.15,22.4,23.25,21.73,21.77,22,20.97,23.8,29.5,22.7,26.3,27.33,24.43,27.07,27.9,25.2,24.85,22.5,23.95,28,30.5,28.67,30.5,23.6,28.7,26.77,30.8,31.9,32,26.43,35.2,33.13,31.83,29.9,26.5,30.73,32.1,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73954.4509,6.186889266,1228,140,350,100
8/12/2023 5:56 AM,18.7,18.8,28.2,20.3,24.3,1,1,0,1,0,32.5,32,30.7,32.4,31.5,20,20,22,20,22,26,227,-10,10,-154,1092,752,752,412,1160,350,350,100,100,100,24.09684211,29.81684211,1.247885085,59090,4.919583333,20.95,22.4,23.15,21.67,21.83,22,21,23.7,29.5,22.6,26.27,27.2,24.3,27.07,27.9,25.2,24.75,22.5,23.85,27.8,30.37,28.6,30.33,23.45,28.7,26.7,30.8,31.7,32,26.43,35,33.07,31.9,29.8,26.3,30.6,32,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73737.52966,6.153832523,1228,140,350,100
8/12/2023 6:01 AM,19,19,28.2,19.9,24.5,1,1,0,1,0,32.4,31.9,30.6,33,31.5,20,20,22,20,22,27,228,-11,11,-155,1092,752,752,412,1160,350,350,100,100,100,24.09842105,29.81631579,1.244173441,58920,4.917083333,21.15,22.4,23.25,21.77,21.83,22,20.9,23.7,29.3,22.7,26.2,27.17,24.43,27.07,27.9,25,24.75,22.5,23.85,27.9,30.5,28.7,30.4,23.35,28.6,26.63,30.8,31.7,32,26.33,35,33.07,31.93,29.8,26.3,30.53,32,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73306.69912,6.126842866,1228,140,350,100
8/12/2023 6:07 AM,18.7,18.8,28.2,19.9,24.5,1,1,0,1,0,32.2,31.9,30.7,32.9,31.5,20,20,22,20,22,28,229,-12,12,-156,1092,752,752,412,1160,350,350,100,100,100,24.16105263,29.82105263,1.246027229,58700,4.900833333,21.15,22.45,23.45,22.03,21.83,22,20.9,23.7,29.5,22.7,26.2,27.2,24.5,27.2,28.1,25,24.7,22.5,23.95,27.9,30.57,28.8,30.63,23.4,28.6,26.57,30.5,31.5,32.2,26.3,35,33.13,32.03,30,26.3,30.37,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73141.79836,6.102020728,1228,140,350,100
8/12/2023 6:12 AM,18.8,18.7,28.1,19.9,24.7,1,1,0,1,0,32.4,32,30.7,32.8,31.5,20,20,22,20,22,29,230,-13,13,-157,1092,752,752,412,1160,350,350,100,100,100,24.14684211,29.77842105,1.246205175,58720,4.8925,21.15,22.45,23.45,21.93,21.83,22,20.97,23.7,29.3,22.7,26.2,27.13,24.43,27.2,28.3,25,24.7,22.5,23.85,27.9,30.6,28.8,30.53,23.45,28.6,26.57,30.5,31.5,32,26.3,34.97,33.07,31.93,30,26.3,30.2,31.5,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73177.1679,6.096623594,1228,140,350,100
8/12/2023 6:18 AM,18.8,18.5,28.1,19.9,24.7,1,1,0,1,0,32.7,32,30.7,32.8,31.5,20,20,22,20,22,30,231,-14,14,-158,1092,752,752,412,1160,350,350,100,100,100,24.10263158,29.78526316,1.239681434,58870,4.899583333,20.95,22.4,23.45,21.93,21.9,22,20.97,23.7,29.3,22.7,26.2,27.13,24.37,27.2,28.1,25,24.6,22.3,23.75,27.9,30.57,28.73,30.6,23.45,28.6,26.57,30.5,31.5,32,26.37,34.97,33,31.93,30,26.3,30.23,31.7,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72980.046,6.089883913,1228,140,350,100
8/12/2023 6:23 AM,19,18.8,28,19.8,24.7,1,1,0,1,0,32.7,31.8,30.6,32.8,31.5,20,20,22,20,22,31,232,-15,15,-159,1092,752,752,412,1160,350,350,100,100,100,24.15842105,29.78736842,1.241686738,58870,4.905833333,21.15,22.45,23.55,21.93,21.9,22,20.97,23.7,29.3,22.7,26.27,27.27,24.5,27.27,28.1,25.2,24.6,22.3,23.85,27.9,30.57,28.8,30.57,23.45,28.6,26.6,30.5,31.5,32,26.37,35.03,33.07,31.93,30,26.3,30.3,31.5,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73098.09826,6.086589344,1228,140,350,100
8/12/2023 6:29 AM,19.2,18.7,28.1,20.2,24.7,1,1,0,1,0,32.5,31.9,30.7,33,31.5,20,20,22,20,22,32,233,-16,16,-160,1092,752,752,412,1160,350,350,100,100,100,24.15368421,29.83052632,1.239011017,58750,4.900833333,20.95,22.4,23.55,21.93,21.97,22.1,21.07,23.7,29.3,22.7,26.2,27.13,24.47,27.2,28.3,25.2,24.6,22.3,23.85,27.9,30.57,28.73,30.6,23.55,28.7,26.67,30.8,31.5,32,26.43,35,32.97,32.03,30,26.5,30.3,31.5,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72791.89724,6.078749813,1228,140,350,100
8/12/2023 6:34 AM,19,18.8,28.1,20.4,24.8,1,1,0,1,0,32.7,32.2,30.7,33,31.6,20,20,22,20,22,33,234,-17,17,-161,1092,752,752,412,1160,350,350,100,100,100,24.31052632,29.94631579,1.236477536,58930,4.903333333,21.15,22.55,23.65,22.07,22.2,22.3,21.23,23.8,29.3,22.9,26.4,27.33,24.57,27.4,28.3,25.4,24.8,22.5,24.05,27.9,30.67,28.93,30.73,23.85,28.7,26.9,30.8,31.5,32.2,26.5,35.17,33.13,32.2,30,26.5,30.4,31.7,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72865.62122,6.069063269,1228,140,350,100
8/12/2023 6:39 AM,19,18.8,28.1,20.4,24.8,1,1,0,1,0,32.7,32,30.7,33,31.5,20,20,22,20,22,34,235,-18,18,-162,1092,752,752,412,1160,350,350,100,100,100,24.28631579,29.96473684,1.235741661,58760,4.90375,21.15,22.45,23.55,22,22.2,22.3,21.23,23.8,29.5,22.7,26.4,27.27,24.57,27.37,28.3,25.4,24.8,22.5,23.95,27.9,30.6,28.87,30.67,23.85,29,26.97,31,31.5,32.2,26.5,35.17,33.13,32.2,30,26.5,30.4,31.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72612.18,6.061575051,1228,140,350,100
8/12/2023 6:45 AM,17.9,18.1,28,19.5,23.9,1,1,0,1,0,32.2,31.6,30.6,32.7,31.5,19,19,19,19,19,35,236,-19,19,-163,1092,752,752,412,1160,350,350,100,100,100,23.93894737,29.67421053,1.257820072,59090,4.910416667,20.8,22.2,23.1,21.37,21.7,21.8,20.87,23.7,29.3,22.4,26.13,27.07,24.23,27.07,27.7,25.1,24.6,22.2,23.5,27.55,30.37,28.53,30.17,23.35,28.6,26.6,30.5,31.5,31.7,26.3,34.97,32.97,32,29.9,26.3,30.27,31.5,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74324.58808,6.122365337,1228,140,350,100
8/12/2023 6:50 AM,17.7,17.9,27.7,19.5,23.8,1,1,0,1,0,32.1,31.5,30.5,32.4,31.4,19,19,19,19,19,36,237,-20,20,-164,1092,752,752,412,1160,350,350,100,100,100,23.7,29.47789474,1.260572272,58640,4.905416667,20.45,21.85,22.7,21.1,21.53,21.6,20.73,23.3,29.1,22.2,25.93,26.93,23.9,26.93,27.5,25,24.25,22,23.3,27.5,30.13,28.2,30.03,23.15,28.3,26.33,30.3,31.2,31.7,26.2,34.67,32.8,31.77,29.8,26.1,30.03,31.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73919.95806,6.176856089,1228,140,350,100
