Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/12/2023 2:11 PM,19.1,20.9,22.2,19.9,24.1,1,1,1,1,0,31.9,31,27.5,31.9,31.1,20,21,22,20,22,44,317,10,7,-244,1092,752,752,412,1160,350,350,100,100,100,23.70894737,29.37894737,1.244995942,58920,4.910416667,22.3,23.15,22.8,21.7,22.67,22.1,21.2,23.3,29.1,23.1,25.07,24.5,23.93,25.1,25.9,24.9,24.2,22.3,23.15,28.65,30.03,28.23,29.97,23.95,28.7,26.87,30,31.2,30.3,25.47,34,33.03,30.47,29.3,25.7,29.8,32.2,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73355.1609,6.141382644,1228,140,350,100
8/12/2023 2:16 PM,19,20.8,21.8,20.2,24.1,1,1,1,1,0,31.6,31,27.3,31.5,31.1,20,21,22,20,22,45,318,11,8,-245,1092,752,752,412,1160,350,350,100,100,100,23.63263158,29.30526316,1.247348431,58750,4.902916667,22.15,23.05,22.8,21.63,22.53,22.1,21.07,23.1,29.1,23.1,24.97,24.4,23.87,25.1,25.7,24.8,24.15,22.3,23.1,28.65,30.03,28.2,29.87,23.85,28.7,26.87,29.8,31,30.1,25.43,33.93,33.03,30.37,29.3,25.5,29.7,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73281.72034,6.109870052,1228,140,350,100
8/12/2023 2:22 PM,19,20.8,21.8,19.8,24.1,1,1,1,1,0,31.4,31.3,27.1,31.3,31.1,20,21,22,20,22,46,319,12,9,-246,1092,752,752,412,1160,350,350,100,100,100,23.54368421,29.26684211,1.247452546,58750,4.895833333,22.15,22.95,22.7,21.57,22.47,22,21,23,28.8,22.9,24.87,24.33,23.87,24.97,25.7,24.8,24.05,22.2,23,28.55,29.97,28.2,29.83,23.85,28.6,26.8,29.8,31,30.1,25.37,33.87,33,30.23,29.3,25.5,29.63,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73287.83706,6.107064892,1228,140,350,100
8/12/2023 2:27 PM,19,20.8,21.8,20,24.2,1,1,1,1,0,31.5,30.9,27.3,30.9,31.1,20,21,22,20,22,47,320,13,10,-247,1092,752,752,412,1160,350,350,100,100,100,23.51368421,29.20894737,1.246640833,58760,4.89625,22.15,22.95,22.6,21.5,22.47,22,21.07,22.9,28.8,22.9,24.8,24.2,23.8,24.97,25.7,24.7,24.05,22.2,23,28.35,29.9,28.13,29.73,23.8,28.6,26.8,29.8,31,29.9,25.23,33.67,32.93,30.23,29.3,25.5,29.7,32.1,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73252.61536,6.105852184,1228,140,350,100
8/12/2023 2:33 PM,19,20.8,21.9,20.3,24.1,1,1,1,1,0,31.8,31,27.5,31.3,31.1,20,21,22,20,22,48,321,14,11,-248,1092,752,752,412,1160,350,350,100,100,100,23.53631579,29.21526316,1.242306161,58710,4.894583333,22.15,22.95,22.6,21.57,22.57,22.1,21.13,22.9,28.8,22.9,24.8,24.2,23.8,24.97,25.7,24.8,24.05,22.2,23,28.2,29.97,28.2,29.77,23.85,28.7,26.8,29.8,30.8,29.9,25.27,33.67,33,30.23,29.3,25.5,29.7,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72935.79472,6.091183753,1228,140,350,100
8/12/2023 2:38 PM,19,20.8,21.8,20.3,24.2,1,1,1,1,0,31.5,30.9,27.3,30.8,31.1,20,21,22,20,22,49,322,15,12,-249,1092,752,752,412,1160,350,350,100,100,100,23.54315789,29.20894737,1.24121579,58980,4.90375,22.15,22.95,22.6,21.57,22.6,22.1,21.17,22.9,28.8,22.9,24.87,24.23,23.8,25.03,25.7,24.7,24.05,22.2,23,28.4,29.93,28.2,29.8,23.85,28.7,26.8,29.8,30.8,29.9,25.3,33.73,32.97,30.23,29.3,25.5,29.63,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73206.90728,6.08927925,1228,140,350,100
8/12/2023 2:44 PM,19,20.9,21.7,14.3,24.3,1,1,1,1,0,31.4,31.6,27.6,30.2,31.1,20,21,22,20,22,50,323,16,13,-250,1092,752,752,412,1160,350,350,100,100,100,23.39105263,29.00368421,1.264412184,58880,4.910833333,22,23.05,22.7,21.47,22.3,21.5,20.33,22.9,28.7,22.9,24.37,24.4,23.83,25.23,25.7,24.3,23.35,22.2,23.2,28.3,29.93,28.17,29.93,23.45,28.3,26.4,29.2,30.8,29.9,24.93,33.7,32.83,30.3,29.5,24.9,29.3,31.3,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74448.58942,6.152312363,1228,140,350,100
8/12/2023 2:49 PM,19.4,21.3,22.1,20,24.5,1,1,1,1,0,32.1,31.3,27.7,30.3,31.1,20,21,22,20,22,51,324,17,14,-251,1092,752,752,412,1160,350,350,100,100,100,23.68052632,29.18526316,1.220741179,58760,4.901666667,22.2,23.15,22.8,21.7,22.8,22.3,21.43,23.1,28.7,23,24.67,24.53,23.87,25.63,26.1,24.3,23.6,22.4,23.65,28.3,29.93,28.27,30.1,23.95,29,26.7,29.6,30.8,29.9,25.1,33.7,32.87,30.53,29.5,25.3,29.37,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71730.7517,6.09080588,1228,140,350,100
8/12/2023 2:55 PM,19.5,20.7,22.3,21.6,24.8,1,1,1,1,0,32.2,31.7,27.6,30.9,31.4,20,21,22,20,22,52,325,18,15,-252,1092,752,752,412,1160,350,350,100,100,100,24.18736842,29.74157895,1.224380708,58830,4.899583333,22.15,23.55,23.2,22.07,23.67,23.5,22.13,23.3,29.1,23.3,25.47,24.9,24.27,25.9,26.4,25.2,24.3,23,24.15,28.5,30.17,28.57,30.4,24.75,30.1,27.83,31,31,30.3,25.77,34.2,33.1,30.9,29.8,26.1,29.8,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72030.31708,5.990044532,1228,140,350,100
8/12/2023 3:00 PM,19.8,21.4,29,23.1,25,1,1,0,1,0,33,32.9,29.7,33,31.7,20,21,21,21,21,53,326,-1,16,-253,1092,752,752,412,1160,350,350,100,100,100,25.00368421,30.41315789,1.197742043,59090,4.913333333,23.05,24.1,23.8,22.77,24.3,24.1,22.73,24.8,29.3,24.6,26.33,26.27,25.37,26.1,27.3,25.8,25.35,24.1,24.9,29.4,30.83,29.07,30.9,25.35,30.6,28.5,31.9,31.2,32.2,26.37,35.33,33.67,31.1,30,26.7,30.5,32.9,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70774.57734,5.950203934,1228,140,350,100
8/12/2023 3:06 PM,19.5,19.8,29.6,23.8,25,1,1,0,1,0,33.6,33,30.9,34,32,20,20,21,21,21,54,327,-2,17,-254,1092,752,752,412,1160,350,350,100,100,100,25.50368421,31.02578947,1.22970159,58760,4.910416667,22.35,23.6,24.15,23.23,24.7,24.7,23.27,25.5,30.2,24.2,27.2,27.87,25.57,27.13,28.5,26.8,26.15,24.1,25.35,29.25,31.47,29.47,31.53,26.05,31.3,29.33,32.9,32.2,33.4,27.13,35.83,33.83,32.5,30.2,27.5,31.17,32.4,32.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72257.26544,5.959660116,1228,140,350,100
8/12/2023 3:11 PM,19.6,18.7,29,23.5,25.1,1,1,0,1,0,33.5,32,31.1,33,32.2,20,20,21,20,21,55,328,-3,18,-255,1092,752,752,412,1160,350,350,100,100,100,25.51947368,31.11263158,1.274790453,59080,4.91,21.85,23.25,24.25,23.13,24.97,24.8,23.1,25.9,30.7,23.6,27.4,28.07,25.3,27.6,28.3,27,26.8,23.9,24.95,28.6,31.23,29.67,31.5,26.25,31.3,29.2,33,32.6,33.1,27.43,35.87,34.03,32.63,30.5,27.5,31.43,33.4,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75314.61996,6.148828558,1228,140,350,100
8/12/2023 3:17 PM,18.7,18.7,29.1,20.2,25,1,1,0,1,0,33.3,32.5,31.1,33.6,32.1,20,20,21,20,21,56,329,-4,19,-256,1092,752,752,412,1160,350,350,100,100,100,24.75894737,30.56,1.259559481,58920,4.916666667,21.45,22.8,23.8,22.43,22.53,22.8,21.5,24.4,30.2,23.3,26.93,27.93,24.93,27.67,28.5,26,25.55,23.2,24.5,28.45,31.07,29.4,31.3,24.45,29.6,27.6,31.7,32.4,32.7,26.97,35.67,33.6,32.63,30.7,26.9,31.27,32.4,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74213.24464,6.230327692,1228,140,350,100
8/12/2023 3:23 PM,18.8,18.5,29.2,20.2,24.9,1,1,0,1,0,33.4,32.4,31.3,32.8,32.1,20,20,21,20,21,57,330,-5,20,-257,1092,752,752,412,1160,350,350,100,100,100,24.48578947,30.29947368,1.257961326,58870,4.907916667,21.15,22.55,23.65,22.23,22.13,22.3,21.17,23.9,30,23.1,26.6,27.8,24.9,27.6,28.5,25.6,25.15,22.7,24.2,28.1,30.97,29.27,31.13,23.95,29.2,27.17,31.2,32.2,32.4,26.77,35.53,33.3,32.5,30.7,26.7,30.93,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74056.18326,6.177892829,1228,140,350,100
8/12/2023 3:28 PM,19.2,18.5,29.2,19.9,25.1,1,1,0,1,0,33.3,32.5,31.3,33,32.2,20,20,21,20,21,58,331,-6,21,-258,1092,752,752,412,1160,350,350,100,100,100,24.47,30.21,1.256382485,58810,4.903333333,21.15,22.65,23.85,22.43,21.97,22.1,21.03,23.8,30,23.1,26.53,27.77,24.83,27.67,28.8,25.4,24.95,22.7,24.2,28,30.97,29.33,31.27,23.75,28.8,26.9,31,32,32.6,26.63,35.47,33.2,32.6,30.7,26.5,30.7,32,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73887.85396,6.164334884,1228,140,350,100
8/12/2023 3:34 PM,19.4,18.8,29.3,20.2,25.3,1,1,0,1,0,33.3,32.7,31.3,33.4,32.4,20,20,21,20,21,59,332,-7,22,-259,1092,752,752,412,1160,350,350,100,100,100,24.49210526,30.22789474,1.246202946,59080,4.912083333,21.25,22.75,23.9,22.57,22,22.3,21.1,23.7,29.7,23.1,26.53,27.87,24.93,27.9,28.9,25.4,24.9,22.5,24.05,28.15,31.03,29.47,31.37,23.85,29,26.83,30.9,31.9,32.4,26.63,35.47,33.2,32.6,30.9,26.6,30.63,31.9,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73625.67004,6.146396833,1228,140,350,100
8/12/2023 3:39 PM,19.2,19.2,29.3,20.2,25.5,1,1,0,1,0,33.4,32.7,31.4,33.5,32.4,20,20,21,20,21,60,333,-8,23,-260,1092,752,752,412,1160,350,350,100,100,100,24.61789474,30.31210526,1.251867491,58930,4.917083333,21.45,23,24.05,22.7,22.2,22.3,21.23,23.9,29.7,23.3,26.53,27.83,25,27.9,28.9,25.6,24.95,22.9,24.3,28.35,31.17,29.47,31.5,23.85,29,27.03,31,31.8,32.7,26.63,35.57,33.23,32.67,31,26.7,30.63,32,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73772.55126,6.141592554,1228,140,350,100
8/12/2023 3:45 PM,18.8,19,29.3,20.3,25.3,1,1,0,1,0,33.5,32.5,31.4,33.4,32.5,20,20,21,20,21,61,334,-9,24,-261,1092,752,752,412,1160,350,350,100,100,100,24.61631579,30.30789474,1.252875399,58640,4.89875,21.45,22.8,23.9,22.43,22.27,22.5,21.23,24,29.7,23.3,26.6,27.8,25.03,27.9,28.9,25.6,25,22.9,24.4,28.35,31.03,29.4,31.37,23.95,29,27.07,31,31.9,32.7,26.7,35.47,33.37,32.67,30.9,26.7,30.67,32,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73468.61342,6.135048528,1228,140,350,100
8/12/2023 3:50 PM,18.8,18.8,29.3,20.2,25.1,1,1,0,1,0,33.1,32.6,31.4,33.5,32.5,20,20,21,20,21,62,335,-10,25,-262,1092,752,752,412,1160,350,350,100,100,100,24.54210526,30.28263158,1.253595891,59040,4.903333333,21.35,22.7,23.8,22.27,22.13,22.3,21.2,24,29.7,23.3,26.6,27.8,24.93,27.97,28.8,25.6,24.95,22.7,24.2,28.35,31.03,29.33,31.37,23.85,29,27.03,31,31.9,32.4,26.77,35.5,33.27,32.67,30.9,26.7,30.73,32,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74012.30142,6.145038118,1228,140,350,100
8/12/2023 3:56 PM,19.6,19.2,29.3,20.2,25.3,1,1,0,1,0,33.3,32.8,31.5,33.3,32.5,20,20,21,20,21,63,336,-11,26,-263,1092,752,752,412,1160,350,350,100,100,100,24.60842105,30.30736842,1.25342759,58440,4.895,21.35,22.75,23.9,22.5,22.27,22.5,21.23,24,29.7,23.3,26.6,27.87,24.97,27.97,28.8,25.6,25.05,22.9,24.3,28.25,31.03,29.33,31.37,23.85,29,27.07,31,31.9,32.7,26.77,35.47,33.2,32.77,31.2,26.7,30.73,32,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73250.30834,6.135942073,1228,140,350,100
8/12/2023 4:01 PM,19,19.2,29.3,20.3,25.4,1,1,0,1,0,33.5,32.5,31.5,33.5,32.6,20,20,21,20,21,64,337,-12,27,-264,1092,752,752,412,1160,350,350,100,100,100,24.64947368,30.37368421,1.253909634,59080,4.896666667,21.45,22.9,24,22.5,22.27,22.5,21.3,24,29.7,23.3,26.6,27.87,25.03,27.97,28.9,25.6,25.15,22.9,24.4,28.35,31.17,29.4,31.43,23.95,29.2,27.07,31.2,31.9,32.7,26.77,35.53,33.33,32.73,31.2,26.7,30.77,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74080.98118,6.13880373,1228,140,350,100
8/12/2023 4:07 PM,19.1,19.4,29.3,20.4,25.5,1,1,0,1,0,33.6,32.7,31.6,33.7,32.7,20,20,21,20,21,65,338,-13,28,-265,1092,752,752,412,1160,350,350,100,100,100,24.70789474,30.42,1.25158907,58810,4.912083333,21.5,22.9,24,22.53,22.33,22.5,21.37,24.1,30,23.4,26.6,27.87,25,28.1,29,25.6,25.15,23,24.5,28.45,31.23,29.43,31.43,24,29.2,27.07,31.2,31.9,32.7,26.83,35.57,33.4,32.67,31.2,26.9,30.83,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73605.9532,6.153622266,1228,140,350,100
8/12/2023 4:12 PM,19.1,19,29.3,20.3,25.3,1,1,0,1,0,33.6,32.6,31.6,33.5,32.7,20,20,21,20,21,66,339,-14,29,-266,1092,752,752,412,1160,350,350,100,100,100,24.68421053,30.41578947,1.251523099,58650,4.894166667,21.45,22.9,23.9,22.43,22.33,22.5,21.37,24,30,23.3,26.67,27.87,25.03,28.1,28.9,25.8,25.15,22.9,24.4,28.4,31.23,29.47,31.37,24,29.2,27.13,31.1,31.9,32.7,26.83,35.57,33.43,32.83,31.2,26.9,30.77,32.2,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73401.82976,6.12532429,1228,140,350,100
8/12/2023 4:18 PM,19,19,29.3,20.3,25.4,1,1,0,1,0,33.3,32.7,31.6,33.5,32.7,20,20,21,20,21,67,340,-15,30,-267,1092,752,752,412,1160,350,350,100,100,100,24.66,30.39631579,1.254555291,58750,4.891666667,21.4,22.8,23.9,22.43,22.27,22.5,21.23,24,30,23.1,26.73,27.9,25.03,28.1,29.2,25.6,25.15,22.9,24.3,28.35,31.23,29.47,31.37,23.95,29.2,27.03,31.2,31.9,32.7,26.83,35.57,33.4,32.83,31.2,26.9,30.77,32,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73705.12334,6.129456379,1228,140,350,100
8/12/2023 4:24 PM,19.1,19,29.4,20.2,25.4,1,1,0,1,0,33.7,32.6,31.6,33.5,32.7,20,20,21,20,21,68,341,-16,31,-268,1092,752,752,412,1160,350,350,100,100,100,24.59473684,30.34421053,1.252782039,58810,4.898333333,21.4,22.75,23.8,22.43,22.27,22.5,21.23,24,29.7,23.1,26.73,27.87,24.97,28.1,28.9,25.6,25.05,22.7,24.2,28.35,31.13,29.33,31.37,23.95,29,27.07,31.2,31.9,32.4,26.83,35.37,33.37,32.83,31.2,26.9,30.77,32,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73676.11174,6.140884795,1228,140,350,100
8/12/2023 4:29 PM,19,19.1,29.4,20.2,25.5,1,1,0,1,0,33.5,32.8,31.6,33.6,32.8,20,20,21,20,21,69,342,-17,32,-269,1092,752,752,412,1160,350,350,100,100,100,24.72631579,30.46210526,1.250614329,59030,4.91,21.45,22.9,24,22.63,22.33,22.5,21.37,24,30,23.3,26.73,27.87,25.1,28.17,29.2,25.8,25.15,22.9,24.4,28.35,31.23,29.53,31.57,24,29.2,27.1,31.2,31.9,32.7,26.83,35.57,33.37,32.93,31.4,26.9,30.93,32.2,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73823.76382,6.145828148,1228,140,350,100
8/12/2023 4:35 PM,19.1,19,29.4,20.2,25.4,1,1,0,1,0,33.3,32.7,31.7,33.7,32.8,20,20,21,20,21,70,343,-18,33,-270,1092,752,752,412,1160,350,350,100,100,100,24.72684211,30.48526316,1.250263449,59080,4.92125,21.45,22.9,24,22.53,22.33,22.5,21.3,24.1,30,23.3,26.73,27.8,25.1,28.17,29.2,25.8,25.25,22.9,24.45,28.45,31.23,29.5,31.57,24,29.2,27.2,31.2,31.9,32.7,26.9,35.67,33.4,32.93,31.4,26.9,31,32.2,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73865.56458,6.153722017,1228,140,350,100
8/12/2023 4:40 PM,19.1,16,19.2,25.6,25.3,1,1,1,0,0,32.4,31.7,26.5,31.6,32.8,21,21,21,21,21,71,344,1,-1,-271,1092,752,752,412,1160,350,350,100,100,100,24.57894737,30.28210526,1.301883716,58870,4.914583333,22.1,23.7,24,22.8,23.37,23.2,22.03,23.5,29.3,24.2,26.07,26.3,25.2,26.83,27.5,25.6,24.9,22.7,23.7,28.75,31.17,29.5,31.27,24.5,29.6,27.5,31.2,31.9,31.3,26.5,35.1,33.87,32.2,31.4,26.5,30.2,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76641.89434,6.271144122,1228,140,350,100
8/12/2023 4:46 PM,19,19.5,15.9,28.7,26.8,1,1,1,0,0,33.7,32.8,28.4,31.1,32.9,20,21,21,21,21,72,345,2,-2,-272,1092,752,752,412,1160,350,350,100,100,100,24.86947368,30.50157895,1.219450092,58810,4.903333333,22.25,24.05,24.05,22.8,24.9,25.4,22.13,22.2,29.7,23.4,25.4,25.83,25.73,27.53,29.4,26,25,22.7,24.05,29.1,31.23,29.6,31.77,25.9,32,28.83,31.9,31.9,30.1,26.1,35,33.5,32.37,31.2,26.3,30.8,31.5,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71715.85992,6.181573094,1228,140,350,100
8/12/2023 4:51 PM,19.5,26.2,21.2,29.2,25.3,1,1,1,0,0,33.5,32.8,29.6,31.3,33.1,20,20,21,21,21,73,346,3,-3,-273,1092,752,752,412,1160,350,350,100,100,100,25.78894737,30.90368421,1.22640747,58650,4.894166667,24.2,24.7,24.35,22.83,26.53,26.4,22.8,23.8,29.7,23.8,26.53,26.33,25.87,28.3,28.9,26.8,26.6,25.2,26.35,29.9,31.73,29.87,32.07,25.9,32,28.83,31.9,31.9,30.1,26.77,35,33.5,32.37,31.2,27.3,31.8,33.5,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71928.79814,5.985194086,1228,140,350,100
8/12/2023 4:57 PM,18.1,16.3,20.4,21,23.1,1,1,1,1,0,32.4,31.6,30.3,31.5,33,20,20,21,21,21,74,347,4,1,-274,1092,752,752,412,1160,350,350,100,100,100,24.84315789,31.28315789,1.362710284,59030,4.903333333,21,22.9,23.55,22.3,25.03,24.8,22.8,25.3,30,22.7,27,24.97,25,26.97,26.9,27,25.85,23.9,24.05,28,30.4,29.1,31.13,28.05,33.7,31.23,34.6,33.1,32.2,26.97,35.67,34.37,32.7,31.6,26.9,30.83,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80440.78804,6.348732757,1228,140,350,100
8/12/2023 5:02 PM,18.4,17,21.9,19.5,23.8,1,1,1,1,0,32.1,31.5,28.3,31.3,32.8,20,20,21,20,21,75,348,5,2,-275,1092,752,752,412,1160,350,350,100,100,100,23.51473684,29.65526316,1.302867962,58760,4.907916667,20.15,22.35,23.1,21.93,22.07,22,20.97,22.8,29.7,22,25.57,23.8,23.77,26.47,26.5,25.4,24.1,21.8,22.3,27.2,29.87,28.87,30.73,23.85,29,27.4,30.5,32.4,30.6,26.23,33.93,33.2,31.5,31.2,25.9,29.77,31.3,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76556.52144,6.541554562,1228,140,350,100
8/12/2023 5:08 PM,18.5,17.4,22.2,19.8,24.2,1,1,1,1,0,32.1,31.5,28.3,31.1,32.6,20,20,21,20,21,76,349,6,3,-276,1092,752,752,412,1160,350,350,100,100,100,23.45947368,29.49210526,1.281829974,58800,4.898333333,20.25,22.35,23.1,21.93,21.8,21.8,20.9,22.6,29.5,22.2,25.4,24.03,23.57,26.6,26.6,25,23.85,21.8,22.45,27.4,29.8,28.73,30.63,23.55,28.6,26.97,30.3,31.9,30.8,25.97,33.8,33.13,31.27,30.9,25.9,29.6,31.3,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75371.60248,6.330338497,1228,140,350,100
8/12/2023 5:13 PM,19.5,18,22.4,20.2,24.8,1,1,1,1,0,32.4,31.8,28.4,31.3,32.5,20,20,21,20,21,77,350,7,4,-277,1092,752,752,412,1160,350,350,100,100,100,23.58315789,29.42263158,1.268179671,58930,4.905416667,20.55,22.75,23.35,22.13,21.8,21.8,20.93,22.8,29.5,22.6,25.27,24.47,23.53,26.8,26.9,24.8,23.8,21.8,22.5,27.45,29.93,28.93,30.83,23.35,28.3,26.7,30.1,31.5,30.8,25.8,33.67,32.97,31.27,30.9,25.8,29.53,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74733.828,6.254392937,1228,140,350,100
8/12/2023 5:19 PM,19.4,18.4,24.4,19.9,24.8,1,1,1,1,0,32,31.9,26.8,31,32.5,20,20,21,20,21,78,351,8,5,-278,1092,752,752,412,1160,350,350,100,100,100,23.69105263,29.48368421,1.289076876,58700,4.90125,20.95,22.8,23.45,22.3,22.03,21.8,20.97,22.9,29.3,23.1,25.13,24.7,23.73,26.87,26.9,24.8,23.9,21.8,22.7,27.75,30.1,29,30.97,23.5,28.6,26.83,30.1,31.2,30.6,25.63,33.87,33.07,31.27,30.9,25.7,29.67,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75668.81262,6.266776693,1228,140,350,100
8/12/2023 5:24 PM,19.4,18.3,22.3,19.9,24.7,1,1,1,1,0,31.8,31.5,26.7,31,32.5,20,20,21,20,21,79,352,9,6,-279,1092,752,752,412,1160,350,350,100,100,100,23.45842105,29.27210526,1.269158677,58830,4.897083333,20.95,22.8,23.1,21.93,22.13,21.8,20.9,22.4,29.1,22.7,24.87,24.37,23.73,26.03,26.5,24.7,23.6,21.7,22.4,27.65,29.93,28.67,30.57,23.45,28.3,26.73,29.8,31.2,30,25.5,33.6,32.9,30.87,30.7,25.5,29.37,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74664.60496,6.263892399,1228,140,350,100
8/12/2023 5:30 PM,19.1,19,21.3,20.2,24.5,1,1,1,1,0,31.8,31.4,26.8,30.6,32.4,20,20,21,20,21,80,353,10,7,-280,1092,752,752,412,1160,350,350,100,100,100,23.27263158,29.16263158,1.274121414,59140,4.915416667,21.05,22.6,22.9,21.9,22.13,21.6,20.9,22.1,28.8,22.4,24.67,23.9,23.7,25.53,26.1,24.5,23.5,21.7,22.2,27.65,29.87,28.5,30.33,23.35,28.6,26.63,29.7,31,29.4,25.3,33.43,32.9,30.63,30.7,25.3,29.37,31.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75351.54044,6.250672725,1228,140,350,100
8/12/2023 5:35 PM,19,19.1,21,20.2,24.3,1,1,1,1,0,31.9,31.1,26.8,30.8,32.4,20,20,21,20,21,81,354,11,8,-281,1092,752,752,412,1160,350,350,100,100,100,23.29789474,29.10789474,1.281296945,58920,4.919166667,21.3,22.7,22.9,21.87,22.13,21.8,20.83,22.2,28.8,22.4,24.67,23.83,23.73,25.2,26.1,24.5,23.6,21.8,22.3,27.75,29.73,28.43,30.27,23.3,28.6,26.53,29.6,31,29.3,25.17,33.43,32.87,30.5,30.5,25.3,29.17,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75494.016,6.285231518,1228,140,350,100
8/12/2023 5:41 PM,19,19,20.8,20,24.3,1,1,1,1,0,31.6,31,26.5,30.5,32.2,20,20,21,20,21,82,355,12,9,-282,1092,752,752,412,1160,350,350,100,100,100,23.15368421,28.98315789,1.277587592,58860,4.9075,21.15,22.6,22.7,21.77,22.03,21.6,20.83,21.9,28.7,22.2,24.47,23.6,23.57,25.1,25.9,24.5,23.4,21.7,22.2,27.6,29.67,28.27,30.2,23.25,28.3,26.53,29.6,30.8,29,25.1,33.23,32.7,30.4,30.2,25.1,29.2,31.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75198.80564,6.278867568,1228,140,350,100
8/12/2023 5:46 PM,13.7,18.5,20.3,19.9,23.5,1,1,1,1,0,30.3,30.7,26.5,30.9,32,20,20,21,20,21,83,356,13,10,-283,1092,752,752,412,1160,350,350,100,100,100,22.79263158,28.80736842,1.281586605,58810,4.902916667,20.6,21.25,21.4,20.3,21.9,21.5,20.73,21.7,28.4,21.7,24.53,23.5,23.2,24.8,26.3,24.3,23.15,21.5,22.3,27.3,29.2,27.43,29.63,23.25,28.1,26.33,29.4,30.8,29,25.1,33.27,32.7,30,30,25.3,29,31.5,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75370.10824,6.273704745,1228,140,350,100
8/12/2023 5:52 PM,19.5,18.5,20.5,20.3,25.4,1,1,1,1,0,30.8,31.1,26.2,30.8,32,20,20,21,20,21,84,357,14,11,-284,1092,752,752,412,1160,350,350,100,100,100,23.09210526,28.91315789,1.234302962,58870,4.903333333,20.7,21.85,22.3,21.7,21.97,21.6,20.87,21.7,28.4,21.7,24.67,23.57,23.5,25.27,27.5,24.5,23.05,21.5,22.4,27.1,29.53,27.87,30.43,23.35,28.3,26.33,29.6,30.7,29,25.17,33.33,32.63,30.27,29.8,25.3,29.07,31.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72663.4154,6.168063485,1228,140,350,100
8/12/2023 5:57 PM,21.7,19.1,21,20.5,27.3,1,1,1,1,0,31.3,31.9,27.3,30.8,32.4,20,20,21,20,21,85,358,15,12,-285,1092,752,752,412,1160,350,350,100,100,100,23.71263158,29.33105263,1.233722375,58760,4.90125,21.4,22.8,23.65,23.63,22.27,21.8,21.07,22.1,28.7,22.4,24.93,23.97,24.27,26.4,28.8,24.7,23.3,21.7,22.65,27.75,30.17,29,31.8,23.55,28.6,26.63,29.8,30.8,29.4,25.3,33.83,32.8,30.93,30.2,25.5,29.23,31.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72493.52674,6.048205923,1228,140,350,100
8/12/2023 6:02 PM,23.7,19.2,21,20.2,26.8,1,1,1,1,0,32.7,31.7,27.6,30.8,32.6,20,20,21,20,21,86,359,16,13,-286,1092,752,752,412,1160,350,350,100,100,100,24.02526316,29.45052632,1.284524656,58700,4.894166667,22.1,23.95,24.9,24.57,22.3,22,21.07,22.2,28.7,23.1,24.7,24.43,24.73,26.93,28.3,24.7,23.5,21.8,22.5,28.2,30.6,29.7,31.7,23.65,28.7,26.77,29.8,31,29.4,25.3,33.93,33.07,31.37,30.5,25.3,29.5,31.6,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75401.59732,6.162296836,1228,140,350,100
8/12/2023 6:08 PM,20.7,19.1,20.9,20.2,25.3,1,1,1,1,0,31.8,31.4,27.1,30.4,32.5,20,20,21,20,21,87,360,17,14,-287,1092,752,752,412,1160,350,350,100,100,100,23.48263158,29.24052632,1.26878683,58810,4.89625,21.4,22.95,23.35,22.33,22.37,21.8,20.97,22.1,28.7,22.4,24.67,23.83,24.07,26.13,27.1,24.6,23.4,21.7,22.3,27.75,30.03,28.8,30.97,23.55,28.6,26.7,29.8,31,29.3,25.23,33.47,32.8,30.97,30.7,25.3,29.3,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74617.3535,6.250789617,1228,140,350,100
8/12/2023 6:13 PM,18.1,18.8,20.7,20.2,24.4,1,1,1,1,0,31.7,31,26.4,30.8,32.4,20,20,21,20,21,88,361,18,15,-288,1092,752,752,412,1160,350,350,100,100,100,23.28,29.07578947,1.269656155,58810,4.900833333,21.2,22.75,22.9,21.8,22.13,21.8,20.97,21.9,28.7,22.2,24.6,23.7,23.77,25.6,26.5,24.5,23.4,21.7,22.2,27.6,29.73,28.43,30.37,23.45,28.6,26.7,29.6,31,29,25.1,33.33,32.7,30.63,30.5,25.3,29.2,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74668.47848,6.220242999,1228,140,350,100
8/12/2023 6:19 PM,28.9,22.1,21.4,26.1,27.5,0,1,1,0,0,32.7,31.7,28.3,30.9,32.6,21,21,21,21,21,-1,362,19,-1,-289,1092,752,752,412,1160,350,350,100,100,100,24.08,29.63894737,1.129464449,58710,4.896666667,22.35,23.9,24,23.57,23.2,23,21.9,22.6,28.8,23.1,25.17,24.33,24.4,26.2,27.3,24.8,23.85,22.2,22.85,28.55,30.67,29.5,31.4,24.15,29.6,27.2,30.5,30.8,29.4,25.57,33.9,33,30.97,30.5,25.9,29.6,32.2,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66310.8578,5.874139012,1228,140,350,100
8/12/2023 6:24 PM,22.6,19.5,21.2,27.2,28.7,1,1,1,0,0,34.6,33.3,28.5,31,33.5,21,21,21,21,21,1,363,20,-2,-290,1092,752,752,412,1160,350,350,100,100,100,25.82421053,31.09052632,1.269706971,58870,4.899166667,24.05,26.95,27.45,27,24.77,24.7,22.3,23.5,28.8,24.8,25.43,26.2,26.73,28.63,29.8,25.8,25.25,23.9,24.6,30.3,32.87,31.8,33.2,26.15,31.7,29.47,32.4,31.7,30.8,26.1,35.43,33.93,33.1,31.6,26.3,30.77,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74747.64936,5.877437798,1228,140,350,100
8/12/2023 6:30 PM,18,19.6,20.8,27.9,24.4,1,1,1,0,0,32.9,32,27.9,30.7,33.1,20,21,21,21,21,2,364,21,-3,-291,1092,752,752,412,1160,350,350,100,100,100,24.77578947,30.71842105,1.291977819,58880,4.90625,22.35,24.25,23.9,22.17,25.23,25.1,22,22.8,28.8,22.9,25.27,25.73,25.47,27.67,27.9,26,25.25,23.6,24.35,29.4,31.57,29.83,31.2,26.45,32.4,29.57,32.6,32.2,30.3,25.77,34.8,33.73,32.57,31.6,26.1,30.93,32.2,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76071.654,6.28413764,1228,140,350,100
8/12/2023 6:35 PM,17.7,17.9,20.7,28.7,23.6,1,1,1,0,0,32.6,31.8,27.3,30.6,32.8,20,20,21,21,21,3,365,22,-4,-292,1092,752,752,412,1160,350,350,100,100,100,24.27421053,30.47105263,1.290233118,58710,4.899583333,21.25,23.3,22.65,21.1,25.43,25.2,21.77,22.2,28.8,22.2,25.23,25.1,24.4,26.73,26.9,26,25.4,23.4,24.15,28.2,30.57,28.9,30.43,26.75,32.4,29.73,32.6,32.4,30.1,25.83,34.6,33.67,32.07,31.2,26.1,30.9,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75749.58634,6.325885014,1228,140,350,100
8/12/2023 6:41 PM,17.3,17.7,19.8,20.8,22.1,1,1,1,1,0,31.6,31,26.7,30.7,32.7,20,20,21,21,21,4,366,23,1,-293,1092,752,752,412,1160,350,350,100,100,100,23.34842105,29.94052632,1.33886502,58700,4.892083333,20.3,21.95,21.75,20.47,23.8,23.4,21.6,22.1,29.1,21.4,25.87,23.43,23.13,24.57,24.9,26,24.8,22.5,22.55,27.35,29.5,27.9,29.67,25.55,30.8,28.93,32.4,32.4,29.7,26.27,33.5,33.37,30.93,30.7,26.5,30.13,33.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78591.37668,6.430873459,1228,140,350,100
8/12/2023 6:46 PM,17.7,18,19.9,21.7,23.6,1,1,1,1,0,31.8,31,26,31,32.5,20,20,21,21,21,5,367,24,2,-294,1092,752,752,412,1160,350,350,100,100,100,23.06842105,29.28789474,1.262279867,58750,4.89375,20.35,22.2,21.9,20.9,22.97,22.4,21.37,21.4,28.8,21.5,25.27,23.33,23.13,24.73,25.5,24.8,23.55,21.8,22.4,27.4,29.53,27.8,29.9,24.3,29.6,27.47,30.5,31.7,29,25.77,33.27,32.87,30.4,30.2,25.7,29.63,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74158.94218,6.364596619,1228,140,350,100
8/12/2023 6:52 PM,18,18,20.4,22.1,23.7,1,1,1,1,0,31.8,30.9,26,32,32.5,20,20,21,21,21,6,368,25,3,-295,1092,752,752,412,1160,350,350,100,100,100,23.33368421,29.45368421,1.271219629,58700,4.89375,20.55,22.45,22.3,21.27,23.33,23,21.73,21.6,29.1,21.9,25.57,23.47,23.3,24.97,25.5,25.2,23.7,22,22.4,27.6,29.67,28.1,30.03,24.45,29.9,27.77,30.8,31.5,29.3,25.9,33.37,32.93,30.63,30.2,26.1,29.77,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74620.59222,6.199147267,1228,140,350,100
8/12/2023 6:57 PM,18.1,18,20.5,21.9,23.9,1,1,1,1,0,32.2,30.9,26,31.9,32.5,20,20,21,21,21,7,369,26,4,-296,1092,752,752,412,1160,350,350,100,100,100,23.40578947,29.50315789,1.265774827,59130,4.909583333,20.75,22.45,22.45,21.43,23.4,23,21.73,21.7,29.1,22,25.53,23.6,23.37,25.1,25.7,25.2,23.8,22,22.4,27.75,29.83,28.1,30.2,24.45,29.9,27.83,31,31.2,29.4,25.93,33.57,33.07,30.63,30.2,26.1,29.83,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74845.26554,6.227744073,1228,140,350,100
8/12/2023 7:03 PM,18.4,18,20.5,21.9,24.2,1,1,1,1,0,31.9,30.9,26.5,31.9,32.5,20,20,21,21,21,8,370,27,5,-297,1092,752,752,412,1160,350,350,100,100,100,23.47105263,29.53052632,1.264985825,58970,4.920833333,20.75,22.65,22.5,21.63,23.37,22.9,21.73,21.7,29.1,22.2,25.47,23.8,23.57,25.23,25.9,25.2,23.8,22,22.45,27.75,29.9,28.27,30.3,24.45,29.9,27.77,31,31.2,29.4,25.97,33.67,33.1,30.77,30.2,26.1,29.83,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74596.21408,6.226728317,1228,140,350,100
8/12/2023 7:08 PM,18.4,18.3,20.7,21.8,24.2,1,1,1,1,0,32.4,30.8,26.5,31.8,32.5,20,20,21,21,21,9,371,28,6,-298,1092,752,752,412,1160,350,350,100,100,100,23.46052632,29.51736842,1.259944452,58750,4.905,20.8,22.65,22.6,21.63,23.3,22.8,21.73,21.7,28.8,22.2,25.47,23.8,23.57,25.3,25.9,25.3,23.8,22,22.4,27.6,29.93,28.3,30.37,24.45,29.9,27.77,30.8,31.2,29.4,25.97,33.67,33.1,30.8,30.2,26.1,29.77,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74021.73658,6.192414611,1228,140,350,100
8/12/2023 7:14 PM,18.4,18.8,20.8,21.9,24.3,1,1,1,1,0,32.1,31.4,26.7,31.9,32.5,20,20,21,21,21,10,372,29,7,-299,1092,752,752,412,1160,350,350,100,100,100,23.59,29.63263158,1.257465189,58920,4.902916667,21.15,22.8,22.7,21.73,23.4,23,21.73,21.9,28.8,22.2,25.6,23.87,23.7,25.43,25.9,25.4,23.95,22.2,22.75,28,30.03,28.37,30.43,24.5,29.9,27.83,31,31.2,29.7,26.03,33.73,33.1,30.8,30.4,26.1,29.87,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74089.84892,6.171316062,1228,140,350,100
8/12/2023 7:19 PM,18.4,18.7,20.7,22.1,24.2,1,1,1,1,0,32.2,31.1,26.4,32.1,32.6,20,20,21,21,21,11,373,30,8,-300,1092,752,752,412,1160,350,350,100,100,100,23.63578947,29.65315789,1.257074152,59040,4.915,21.15,22.8,22.6,21.67,23.57,23,21.8,21.9,29.1,22.4,25.6,23.93,23.73,25.43,25.9,25.4,23.95,22.3,22.85,27.9,30.07,28.4,30.43,24.65,29.9,27.9,31,31.2,29.7,26.03,33.8,33.17,30.83,30.5,26.1,29.9,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74217.65792,6.179479452,1228,140,350,100
8/12/2023 7:25 PM,18.4,18.7,20.7,22.1,24.3,1,1,1,1,0,32.4,30.8,26.5,31.9,32.5,20,20,21,21,21,12,374,31,9,-301,1092,752,752,412,1160,350,350,100,100,100,23.60684211,29.61842105,1.258258612,58820,4.910833333,21.15,22.75,22.6,21.63,23.53,23,21.8,21.9,29.1,22.4,25.6,23.83,23.57,25.37,26.1,25.4,23.95,22.2,22.65,27.95,30.03,28.3,30.33,24.65,29.9,27.83,31,31.2,29.4,26.03,33.73,33.1,30.8,30.5,26.1,29.97,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74010.77154,6.176184561,1228,140,350,100
8/12/2023 7:30 PM,18.3,18.7,20.5,21.2,24.2,1,1,1,1,0,32,31.1,26.7,32.1,32.5,20,20,21,21,21,13,375,32,10,-302,1092,752,752,412,1160,350,350,100,100,100,23.48631579,29.53105263,1.263686065,58920,4.905833333,21.05,22.75,22.6,21.63,23.23,22.8,21.6,21.9,28.8,22.2,25.43,23.73,23.57,25.3,26.1,25.2,23.8,22,22.55,27.9,29.97,28.3,30.27,24.35,29.6,27.77,30.8,31.2,29.4,25.9,33.73,33.1,30.8,30.5,25.9,29.83,31.9,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74456.38298,6.186131438,1228,140,350,100
8/12/2023 7:36 PM,18.3,18.8,20.7,21.3,24.1,1,1,1,1,0,32,30.9,26.3,31.9,32.5,20,20,21,21,21,14,376,33,11,-303,1092,752,752,412,1160,350,350,100,100,100,23.48210526,29.49684211,1.263243298,58940,4.910833333,21.15,22.75,22.6,21.63,23.13,22.7,21.53,21.9,28.8,22.2,25.33,23.83,23.63,25.23,25.9,25.2,23.8,22.2,22.65,27.9,29.97,28.3,30.3,24.25,29.6,27.53,30.8,31.2,29.4,25.83,33.63,33.03,30.8,30.5,25.9,29.77,31.8,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74455.55996,6.204664289,1228,140,350,100
8/12/2023 7:41 PM,18.3,18.8,20.7,21.3,24.2,1,1,1,1,0,31.9,30.8,26.3,32,32.5,20,20,21,21,21,15,377,34,12,-304,1092,752,752,412,1160,350,350,100,100,100,23.43368421,29.46210526,1.264553047,58920,4.910833333,20.95,22.75,22.6,21.63,23.07,22.7,21.53,21.9,28.8,22.2,25.33,23.73,23.57,25.23,25.9,25.2,23.7,22,22.45,27.9,30.03,28.3,30.27,24.25,29.6,27.53,30.5,31.2,29.4,25.83,33.57,33.03,30.7,30.5,25.9,29.7,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74507.46552,6.206792728,1228,140,350,100
8/12/2023 7:47 PM,18.3,18.8,20.8,20.4,24.2,1,1,1,1,0,32.1,31.4,26.5,31.9,32.5,20,20,21,21,21,16,378,35,13,-305,1092,752,752,412,1160,350,350,100,100,100,23.47210526,29.46631579,1.280015686,58920,4.91,21.15,22.8,22.6,21.63,23.07,22.7,21.47,21.9,28.8,22.4,25.27,23.83,23.57,25.23,25.9,25,23.8,22.2,22.65,27.9,30.1,28.3,30.27,24.15,29.4,27.47,30.5,31.2,29.4,25.77,33.6,33.03,30.77,30.5,25.9,29.67,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75418.52424,6.24691624,1228,140,350,100
8/12/2023 7:52 PM,19,18.7,20.5,16.5,24.8,1,1,1,1,0,31.9,31.6,26.9,30,32.4,20,20,21,21,21,17,379,36,14,-306,1092,752,752,412,1160,350,350,100,100,100,23.20526316,29.05578947,1.263389572,58930,4.910416667,21.05,22.85,22.6,21.6,22.1,21.5,20.67,21.9,28.4,22.2,24.63,24,23.6,25.7,26.3,24.3,23.05,21.8,22.65,27.5,29.97,28.27,30.43,23.45,28.6,26.6,29.4,31,29.3,25.3,33.5,32.8,30.8,30.5,25.1,29.17,31,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.5475,6.244586322,1228,140,350,100
8/12/2023 7:58 PM,25.9,21.8,21.3,23.5,27.2,0,1,1,0,0,33.4,32.4,28.4,30.7,32.7,21,21,21,21,21,-1,380,37,-1,-307,1092,752,752,412,1160,350,350,100,100,100,24.27684211,29.99631579,1.150543205,59040,4.915416667,22.45,24,23.85,23.1,23.43,23.6,21.87,22.6,28.8,23.1,25.33,24.83,24.5,26.5,27.7,24.8,24.05,22.9,23.85,28.7,30.77,29.43,31.7,24.9,30.6,27.93,31.2,31,30.1,25.83,34.4,33.07,31.3,30.7,26.1,30.03,32,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67928.07082,5.932484097,1228,140,350,100
8/12/2023 8:03 PM,23.8,20.2,21.2,26.5,29.1,1,1,1,0,0,34.9,33.8,28.9,31,33.6,21,21,21,21,21,1,381,38,-2,-308,1092,752,752,412,1160,350,350,100,100,100,26.08947368,31.33894737,1.271741273,58650,4.90375,24.35,27.45,27.95,27.73,24.97,24.8,22.3,23.5,29.1,24.9,25.7,26.6,26.77,28.83,29.8,26.2,25.45,24.3,25,30.65,33.27,32.17,33.53,26.35,32,29.57,32.9,31.9,30.8,26.3,35.7,34.1,33.23,31.6,26.5,31.07,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74587.62566,5.93815402,1228,140,350,100
8/12/2023 8:09 PM,17.9,19.2,20.5,28.3,24.3,1,1,1,0,0,33.3,32.1,27.9,30.8,33.3,20,21,21,21,21,2,382,39,-3,-309,1092,752,752,412,1160,350,350,100,100,100,24.86263158,30.91052632,1.305973532,58920,4.89875,22.45,24.65,24.25,22.47,25.33,25.2,22.07,22.7,28.8,22.9,25.4,25.67,25.47,27.83,27.7,26.1,25.35,23.6,24.45,29.45,31.63,30.13,31.43,26.65,32.4,29.93,32.9,32.4,30.3,25.97,34.87,33.93,32.87,32.1,26.3,31.07,32.4,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76947.96048,6.313982756,1228,140,350,100
8/12/2023 8:14 PM,17.2,19,19.5,21,21.7,1,1,1,1,0,31.5,31.3,26.4,30.9,33,20,21,21,21,21,3,383,40,1,-310,1092,752,752,412,1160,350,350,100,100,100,23.54421053,30.02789474,1.340359403,58700,4.900833333,20.85,22.4,21.85,20.47,23.97,23.4,21.7,22.4,29.3,21.5,25.97,23.63,23.43,24.67,24.9,26,25.05,22.9,22.95,27.75,29.8,28.3,29.77,25.25,30.6,28.9,32.2,32.4,29.4,26.43,33.5,33.47,31,31.2,26.5,30.23,33.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78679.09694,6.484460726,1228,140,350,100
8/12/2023 8:20 PM,17.9,19.8,20.3,22.1,23.2,1,1,1,1,0,31.8,31.1,26.5,31.8,32.7,20,21,21,21,21,4,384,41,2,-311,1092,752,752,412,1160,350,350,100,100,100,23.32578947,29.56,1.283106556,58700,4.891666667,21.05,22.3,21.9,20.83,23.13,22.7,21.6,22.1,29.1,21.9,25.5,23.47,23.23,24.73,25.3,25.2,23.95,22.3,22.9,27.75,29.73,27.93,29.9,24.45,29.6,27.77,30.8,31.9,29.4,25.97,33.47,32.93,30.57,30.7,26.1,30.07,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75318.35484,6.416560491,1228,140,350,100
8/12/2023 8:25 PM,18.3,19.4,20.4,20.9,23.6,1,1,1,1,0,31.9,30.9,26.4,32,32.6,20,21,21,21,21,5,385,42,3,-312,1092,752,752,412,1160,350,350,100,100,100,23.33157895,29.50315789,1.285661309,58870,4.89875,21.05,22.35,22.2,21.07,23,22.7,21.53,21.9,29.1,21.9,25.43,23.47,23.1,24.8,25.5,25.2,23.95,22.3,22.75,27.95,29.73,28.1,29.93,24.35,29.6,27.6,30.8,31.7,29.3,25.9,33.43,32.97,30.47,30.5,26,30,32,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75686.88126,6.291884838,1228,140,350,100
8/12/2023 8:31 PM,18.3,19.5,20.4,21.4,23.9,1,1,1,1,0,31.9,31,26.4,32.2,32.6,20,21,21,21,21,6,386,43,4,-313,1092,752,752,412,1160,350,350,100,100,100,23.38736842,29.47210526,1.27030084,58660,4.897083333,21.1,22.55,22.4,21.33,23.07,22.7,21.53,21.9,29.1,22,25.43,23.57,23.3,24.83,25.5,25.2,23.9,22.2,22.75,27.9,29.77,28.1,30.03,24.3,29.6,27.53,30.7,31.2,29.3,25.9,33.57,32.93,30.57,30.2,26.1,29.9,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74515.84728,6.258447022,1228,140,350,100
8/12/2023 8:36 PM,18,19.5,20.5,21.6,24.1,1,1,1,1,0,32.1,30.9,26.4,31.9,32.6,20,21,21,21,21,7,387,44,5,-314,1092,752,752,412,1160,350,350,100,100,100,23.42684211,29.49578947,1.267932126,58870,4.897083333,21.2,22.55,22.4,21.4,23.27,22.8,21.6,21.9,28.8,22,25.37,23.6,23.4,24.97,25.7,25.2,23.9,22.3,22.75,28,29.9,28.1,30.1,24.35,29.6,27.63,30.8,31.2,29.4,25.9,33.47,33.03,30.57,30.2,26.1,29.87,32.2,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74643.16424,6.214958813,1228,140,350,100
8/12/2023 8:42 PM,18.4,19.5,20.5,21.4,24.2,1,1,1,1,0,31.9,31,26.4,31.8,32.6,20,21,21,21,21,8,388,45,6,-315,1092,752,752,412,1160,350,350,100,100,100,23.49368421,29.52157895,1.261559293,58710,4.899166667,21.3,22.75,22.45,21.5,23.27,22.8,21.53,22.1,28.8,22.2,25.43,23.63,23.5,25.07,25.9,25.2,23.9,22.3,22.75,28.05,29.9,28.23,30.1,24.35,29.6,27.63,30.8,31.2,29.3,25.97,33.57,33.07,30.6,30.3,26,29.87,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74066.14608,6.196221263,1228,140,350,100
8/12/2023 8:47 PM,18.7,19.1,20.4,21.4,24.4,1,1,1,1,0,32.1,30.7,26.5,32,32.6,20,21,21,21,21,9,389,46,7,-316,1092,752,752,412,1160,350,350,100,100,100,23.49,29.51631579,1.258230739,58810,4.896666667,21.2,22.75,22.6,21.63,23.2,22.7,21.53,21.9,28.8,22.2,25.43,23.67,23.57,25.13,26.1,25.2,23.85,22.2,22.65,28.1,29.97,28.3,30.27,24.3,29.6,27.53,30.8,31.2,29.3,25.9,33.5,33.07,30.7,30.5,25.9,29.8,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73996.54974,6.169278993,1228,140,350,100
8/12/2023 8:53 PM,18.4,20,15.2,21.4,24.7,1,1,1,1,0,31.9,30.5,27.6,31.9,32.5,20,21,21,21,21,10,390,47,8,-317,1092,752,752,412,1160,350,350,100,100,100,23.37210526,29.42,1.283594121,58810,4.900833333,21.05,22.65,22.6,21.63,22.83,22.6,21.53,21.6,28.8,21.5,25.53,23.33,23,25.47,26.3,25.2,23.8,22,22.65,27.75,29.97,28.3,30.37,24.2,29.4,27.53,30.8,31.2,28.7,26.03,33.13,32.8,30.77,30.5,26.1,29.63,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75488.17028,6.228530001,1228,140,350,100
8/12/2023 8:58 PM,18.7,20.5,20.4,21.8,24.7,1,1,1,1,0,32,31.3,28,32.2,32.5,20,21,21,21,21,11,391,48,9,-318,1092,752,752,412,1160,350,350,100,100,100,23.59947368,29.56473684,1.22971857,58820,4.90125,21.15,22.7,22.9,21.87,23.1,22.7,21.73,21.9,29.1,21.8,25.73,23.53,22.83,26.1,26.7,25.4,23.95,22.2,23,27.6,29.9,28.5,30.57,24.35,29.4,27.63,30.8,31,29.4,26.13,33.43,32.73,31.03,30.5,26.3,29.93,32,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72332.04626,6.159175689,1228,140,350,100
8/12/2023 9:04 PM,19.2,20.3,22.9,22.3,24.9,1,1,1,1,0,32.7,32,28.5,32.4,32.7,20,21,21,21,21,12,392,49,10,-319,1092,752,752,412,1160,350,350,100,100,100,24.25,30.08684211,1.238462681,58930,4.90625,21.9,23.25,23.35,22.37,23.53,23.4,22.07,23.1,29.5,23.1,26.13,24.8,23.77,26.53,26.9,25.8,24.7,22.9,23.65,28.3,30.2,29.03,31,24.85,29.9,28.07,31.2,31.2,31,26.43,34.1,33.27,31.43,30.9,26.7,30.4,32.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72982.60578,6.054777168,1228,140,350,100
8/12/2023 9:09 PM,19,19.8,21.8,20.2,24.5,1,1,1,1,0,32.4,31.6,27.6,31.3,32.7,20,21,21,20,21,13,393,50,11,-320,1092,752,752,412,1160,350,350,100,100,100,24.08368421,29.87368421,1.29399713,58920,4.910416667,22.1,23.3,23.35,22.17,23.03,22.7,21.5,23.3,29.3,23.6,25.5,25.07,24.17,26,26.3,25.6,24.65,22.7,23.25,28.55,30.4,28.9,30.73,24.25,29.2,27.6,30.8,31.5,30.3,26.1,34.17,33.43,31.17,30.9,26.1,30.2,32.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76242.3109,6.217704862,1228,140,350,100
8/12/2023 9:15 PM,18.7,19.4,22.8,19.8,24.2,1,1,1,1,0,32,31.1,27,31.4,32.7,20,20,21,20,21,14,394,51,12,-321,1092,752,752,412,1160,350,350,100,100,100,23.69526316,29.58526316,1.292872615,58820,4.905833333,21.8,23.1,23,21.97,22.53,22.1,21.1,22.8,29.1,23.1,25.07,24.47,23.9,25.57,26.3,25,24.1,22.3,22.9,28.4,30.33,28.63,30.5,23.85,28.8,27.03,30.3,31.5,30.1,25.77,33.93,33.17,30.97,30.7,25.7,29.97,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76046.7672,6.345378254,1228,140,350,100
8/12/2023 9:20 PM,18.4,19,20.2,19.8,24.2,1,1,1,1,0,31.9,31,26.7,31.3,32.6,20,20,21,20,21,15,395,52,13,-322,1092,752,752,412,1160,350,350,100,100,100,23.16157895,29.12578947,1.283183949,58800,4.900833333,21.2,22.65,22.7,21.63,22.13,21.6,20.83,21.9,28.8,22.1,24.67,23.6,23.43,25.03,25.9,24.5,23.5,21.7,22.2,28,30.03,28.37,30.2,23.35,28.3,26.67,29.6,31.2,29.3,25.37,33.43,32.87,30.57,30.5,25.3,29.33,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75451.2162,6.312415975,1228,140,350,100
