Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/12/2023 9:26 PM,18.1,18.8,20,19.6,23.9,1,1,1,1,0,31.6,30.8,26.4,30.9,32.6,20,20,21,20,21,16,396,53,14,-323,1092,752,752,412,1160,350,350,100,100,100,22.93526316,28.93052632,1.279996915,58930,4.905416667,20.95,22.45,22.35,21.47,21.93,21.5,20.73,21.6,28.4,21.9,24.47,23.3,23.2,24.87,25.7,24.3,23.2,21.5,21.95,27.75,29.83,28.23,30.1,23.2,28.3,26.4,29.5,31,28.8,25.17,33.07,32.63,30.4,30.2,25.1,29.13,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75430.21822,6.286726434,1228,140,350,100
8/12/2023 9:31 PM,18.5,18.7,20.3,20,24.2,1,1,1,1,0,31.5,31,26.3,30.8,32.5,20,20,21,20,21,17,397,54,15,-324,1092,752,752,412,1160,350,350,100,100,100,22.87263158,28.83842105,1.273248723,58800,4.905416667,20.9,22.45,22.35,21.43,21.87,21.5,20.67,21.4,28.4,21.8,24.37,23.23,23.13,24.93,25.7,24.3,23.05,21.3,21.8,27.5,29.77,28.13,30.13,23.2,28.3,26.37,29.4,30.8,28.6,25.03,33,32.57,30.23,30.2,25.1,29,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74867.0249,6.26238513,1228,140,350,100
8/12/2023 9:36 PM,21.7,22.9,28,22.3,26.9,1,1,0,1,0,32.6,32.7,29.3,32.8,32.8,22,22,22,22,22,18,398,-1,16,-325,1092,752,752,412,1160,350,350,100,100,100,24.28052632,29.75789474,1.117196678,58920,4.905,22.2,23.45,23.25,22.73,23.63,23.4,21.87,23.5,29.1,23.8,25.4,25.23,24.8,26.07,28.4,24.8,24.05,22.2,23.45,28.45,30.4,28.7,31.4,24.45,30.1,27.33,30.5,30.8,30.6,25.67,34.4,33.03,31,30.2,26,29.77,32,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65825.22826,5.862177215,1228,140,350,100
8/12/2023 9:42 PM,24.5,21,28,24.4,28,1,1,0,1,0,34.9,33.9,31.3,33.6,33.6,21,22,22,22,22,19,399,-2,17,-326,1092,752,752,412,1160,350,350,100,100,100,26.51842105,31.59473684,1.25359352,58710,4.90125,24.8,26.25,27,26.83,25.03,25,23.17,25.7,30.2,26.1,27.03,27.97,27.07,28.2,29.6,26.8,26.3,24.9,25.9,30.85,32.8,31.43,33,26.05,31.3,29.17,32.6,31.9,34.4,27.1,36.33,34.37,32.83,31.4,27.5,31.47,33.4,32.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73598.47556,5.809320992,1228,140,350,100
8/12/2023 9:47 PM,18.3,21.4,28.7,24.1,23.3,1,1,0,1,0,33.7,33,31.9,33.8,33.3,20,22,22,22,22,20,400,-3,18,-327,1092,752,752,412,1160,350,350,100,100,100,25.73578947,31.40947368,1.311622823,58820,4.897083333,23.4,24.4,24.35,22.7,24.93,24.8,23.03,25.9,30,24.6,27.33,28.07,25.8,28.07,28.1,27.2,26.4,24.5,25.4,29.95,32.07,29.87,31.37,26.15,31.3,29.3,32.9,32.6,33.4,27.43,35.9,34.2,32.87,32.1,27.7,31.9,33.4,32.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77149.65446,6.281172084,1228,140,350,100
8/12/2023 9:53 PM,18,21,28.8,21.4,22.4,1,1,0,1,0,32.8,32.4,32,33,33,20,22,22,21,22,21,401,-4,19,-328,1092,752,752,412,1160,350,350,100,100,100,24.86263158,30.86789474,1.303735639,58810,4.90125,22.5,23.15,22.75,21.07,23.87,23.7,22.13,25.3,29.5,23.3,27,27.57,24.63,27.07,27.1,26.8,26.3,23.9,24.75,29.1,31.07,28.73,30.2,25.35,30.3,28.57,32.4,32.6,32.7,27.37,35.63,33.83,32.3,31.6,27.5,31.77,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76672.69294,6.409264475,1228,140,350,100
8/12/2023 9:58 PM,18.1,21.3,29,21,22.7,1,1,0,1,0,32.8,32.4,31.9,32.8,32.8,20,22,22,20,22,22,402,-5,20,-329,1092,752,752,412,1160,350,350,100,100,100,24.51210526,30.49473684,1.287599093,59090,4.9125,22.4,23,22.45,20.77,23.07,22.8,21.6,24.6,29.5,23.1,26.47,27.5,24.37,26.7,26.9,26.4,25.85,23.6,24.65,28.85,30.6,28.23,29.87,24.65,29.6,27.7,31.7,32.6,32.4,27,35.57,33.47,32,31.4,27.1,31.63,33.1,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76084.23038,6.364871805,1228,140,350,100
8/12/2023 10:04 PM,18.1,20.4,29,20.5,23.2,1,1,0,1,0,32.7,32.1,31.9,32.8,32.6,20,21,22,20,22,23,403,-6,21,-330,1092,752,752,412,1160,350,350,100,100,100,24.32789474,30.32473684,1.283077011,58870,4.915,22,22.6,22.45,20.73,22.67,22.7,21.37,24.4,29.5,22.9,26.33,27.43,24.33,26.67,26.9,26,25.65,23.2,24.4,28.65,30.5,28.2,29.87,24.25,29.4,27.4,31.5,32.4,32.2,26.83,35.47,33.37,31.9,31,27.1,31.4,32.9,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75534.74362,6.31745725,1228,140,350,100
8/12/2023 10:09 PM,17.6,19,28.8,20.5,23.2,1,1,0,1,0,32.7,32.1,31.8,32.1,32.6,20,20,22,20,22,24,404,-7,22,-331,1092,752,752,412,1160,350,350,100,100,100,24.09368421,30.10894737,1.267725768,58750,4.900833333,21.4,22.35,22.45,20.83,22.37,22.3,21.23,24,29.5,22.6,26.13,27.23,24.07,26.57,26.9,25.8,25.25,22.9,23.9,28.3,30.4,28.2,29.87,24,29.1,27.2,31.2,32.2,32,26.7,35.23,33.17,31.83,30.9,26.7,31.17,32.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74478.8889,6.250568022,1228,140,350,100
8/12/2023 10:15 PM,17.7,19,28.8,20.5,23.5,1,1,0,1,0,32.8,32.1,31.7,31.8,32.7,20,20,22,20,22,25,405,-8,23,-332,1092,752,752,412,1160,350,350,100,100,100,24.05263158,30.00105263,1.269443518,58860,4.900416667,21.3,22.35,22.65,21,22.13,22.1,21.17,23.8,29.3,22.6,26.13,27.17,24.1,26.8,27.3,25.6,25.05,22.7,23.75,28.1,30.33,28.27,30.03,23.75,29,26.97,31,31.9,32,26.5,35.07,33.1,31.93,30.9,26.7,30.87,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74719.44548,6.216597266,1228,140,350,100
8/12/2023 10:21 PM,18.7,19,28.7,20.3,24.1,1,1,0,1,0,33,31.9,31.5,32.2,32.8,20,20,22,20,22,26,406,-9,24,-333,1092,752,752,412,1160,350,350,100,100,100,24.10526316,29.99368421,1.272151117,58770,4.90125,21.3,22.45,22.95,21.57,22.03,22.1,21.07,23.8,29.3,22.6,26.07,27.17,24.17,26.97,27.7,25.4,24.9,22.7,23.75,28.1,30.47,28.43,30.33,23.55,28.7,26.8,30.8,31.9,32,26.5,35.1,33.2,32.03,30.9,26.6,30.97,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74764.32112,6.228490275,1228,140,350,100
8/12/2023 10:26 PM,18.1,19,28.8,20.3,24.2,1,1,0,1,0,33.1,32.1,31.6,31.9,32.8,20,20,22,20,22,27,407,-10,25,-334,1092,752,752,412,1160,350,350,100,100,100,24.12684211,30.01157895,1.270511776,58870,4.901666667,21.3,22.4,22.95,21.53,22.13,22.1,21.07,23.8,29.3,22.7,25.93,27.17,24.23,27.2,27.9,25.4,24.85,22.7,23.75,28.2,30.53,28.6,30.4,23.65,28.7,26.87,30.8,31.7,32,26.5,35,33.1,32.17,30.9,26.5,30.97,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74795.02828,6.231639558,1228,140,350,100
8/12/2023 10:32 PM,18.1,19,28.8,20.3,24.1,1,1,0,1,0,32.9,32.2,31.6,32.1,32.8,20,20,22,20,22,28,408,-11,26,-335,1092,752,752,412,1160,350,350,100,100,100,24.09947368,30.00052632,1.273010478,58920,4.907916667,21.25,22.35,22.95,21.43,22.03,22.1,21,23.7,29.3,22.7,25.93,27.07,24.3,27.33,27.9,25.4,24.85,22.5,23.8,28.1,30.53,28.53,30.4,23.55,28.7,26.73,30.8,31.7,32,26.37,35.1,33.13,32.17,31.2,26.5,30.87,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75005.77738,6.241700236,1228,140,350,100
8/12/2023 10:37 PM,18.5,19,28.8,19.9,24.2,1,1,0,1,0,32.8,32,31.4,32.5,32.8,20,20,22,20,22,29,409,-12,27,-336,1092,752,752,412,1160,350,350,100,100,100,24.09526316,29.95894737,1.27532119,58820,4.905833333,21.25,22.45,23.05,21.53,21.9,22,20.97,23.7,29.3,22.6,25.93,27.13,24.23,27.27,28.1,25.4,24.85,22.5,23.65,28,30.47,28.6,30.43,23.45,28.6,26.67,30.5,31.7,32,26.4,35.1,33.13,32.17,31.2,26.5,30.8,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75014.39242,6.250840408,1228,140,350,100
8/12/2023 10:42 PM,18.4,19.1,28.9,20.2,24.3,1,1,0,1,0,32.8,32.2,31.7,32.4,32.8,20,20,22,20,22,30,410,-13,28,-337,1092,752,752,412,1160,350,350,100,100,100,24.10473684,30.00526316,1.272031879,58930,4.90625,21.3,22.45,23.05,21.53,21.93,22.1,21.07,23.7,29.3,22.7,25.93,27.13,24.27,27.33,27.9,25.2,24.85,22.5,23.75,28.05,30.5,28.67,30.4,23.55,28.7,26.73,30.8,31.7,32,26.43,35.1,33.13,32.17,31.2,26.5,30.87,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74960.83864,6.248967961,1228,140,350,100
8/12/2023 10:48 PM,18.3,19,28.9,20.3,24.2,1,1,0,1,0,33,32.1,31.7,32.1,32.9,20,20,22,20,22,31,411,-14,29,-338,1092,752,752,412,1160,350,350,100,100,100,24.12526316,29.99736842,1.273764315,58800,4.905416667,21.3,22.45,23.05,21.53,22.03,22.1,21.07,23.8,29.3,22.7,25.9,27.13,24.3,27.37,27.9,25.2,24.8,22.7,23.75,28.1,30.47,28.67,30.47,23.45,28.6,26.73,30.7,31.7,32,26.43,35.1,33.13,32.23,31.2,26.5,30.87,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74897.3417,6.244090848,1228,140,350,100
8/12/2023 10:53 PM,18.3,19,29,20,24.2,1,1,0,1,0,33,32.2,31.7,32.1,32.9,20,20,22,20,22,32,412,-15,30,-339,1092,752,752,412,1160,350,350,100,100,100,24.11789474,29.96789474,1.274195887,58820,4.900833333,21.3,22.45,23.05,21.43,21.9,22,20.97,23.8,29.3,22.7,26,27.1,24.37,27.37,27.9,25.2,24.85,22.7,23.85,28,30.57,28.6,30.47,23.45,28.6,26.7,30.5,31.7,32,26.43,35,33.13,32.17,31.2,26.5,30.77,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74948.20208,6.243564324,1228,140,350,100
8/12/2023 10:59 PM,18.3,19.1,28.9,20.2,24.1,1,1,0,1,0,32.9,32.2,31.6,32,32.9,20,20,22,20,22,33,413,-16,31,-340,1092,752,752,412,1160,350,350,100,100,100,24.08789474,29.97473684,1.273367915,58760,4.899166667,21.3,22.45,23.05,21.53,21.97,22,20.97,23.7,29.3,22.7,25.87,27,24.23,27.4,27.9,25.2,24.85,22.5,23.75,28.1,30.63,28.67,30.47,23.45,28.6,26.67,30.5,31.7,32,26.43,35,33.03,32.1,31.2,26.5,30.87,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74823.09868,6.240470865,1228,140,350,100
8/12/2023 11:04 PM,18.4,18.8,29,20.2,24.4,1,1,0,1,0,32.9,32.2,31.6,32.1,32.9,20,20,22,20,22,34,414,-17,32,-341,1092,752,752,412,1160,350,350,100,100,100,24.12842105,29.97842105,1.268450058,58860,4.900833333,21.3,22.45,23.15,21.5,22.03,22,20.97,23.7,29.3,22.7,25.93,27.13,24.3,27.43,28.1,25.4,24.75,22.5,23.8,28,30.6,28.67,30.57,23.45,28.6,26.67,30.8,31.6,32,26.3,35.1,33.13,32.13,31.2,26.5,30.87,32,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74660.97044,6.22850288,1228,140,350,100
8/12/2023 11:10 PM,18.5,19.1,29.1,20.2,24.8,1,1,0,1,0,33.3,32.6,31.8,32.4,33,20,20,22,20,22,35,415,-18,33,-342,1092,752,752,412,1160,350,350,100,100,100,24.21578947,30.06315789,1.261863715,58690,4.897916667,21.35,22.5,23.35,21.8,22.1,22.1,21.07,23.7,29.3,22.9,25.93,27.33,24.47,27.6,28.3,25.2,24.75,22.5,23.85,28.1,30.73,28.87,30.77,23.55,28.7,26.67,30.8,31.5,32.2,26.3,35.27,33.13,32.27,31.4,26.5,30.87,32.1,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74058.78144,6.196656328,1228,140,350,100
8/12/2023 11:15 PM,17.6,18.3,18.5,25.7,22.6,1,1,1,0,0,31.7,30.6,26.5,31.1,33,20,20,20,20,20,36,416,1,-1,-343,1092,752,752,412,1160,350,350,100,100,100,23.77105263,29.76421053,1.308387913,58700,4.89125,21.3,22.45,22.55,21.3,23,23.2,21.93,23.3,28.4,23.1,25.6,25.27,24.27,25.23,25.9,25.2,24.3,22.5,22.85,28.1,30.27,28.6,30.23,24.15,29.2,27.13,30.8,31.7,30.3,26.17,34.07,33.63,31.27,31.2,26.1,29.83,32.2,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76802.37048,6.28588133,1228,140,350,100
8/12/2023 11:21 PM,18.4,19.5,19.6,27,24.8,1,1,1,0,0,32.9,32.1,27.4,30.9,32.9,20,20,20,20,20,37,417,2,-2,-344,1092,752,752,412,1160,350,350,100,100,100,23.91526316,30.04842105,1.277636802,58660,4.89,21.4,22.95,22.65,21.63,24.27,24.5,21.93,22.4,28.4,22,25.43,24.07,23.93,25.63,26.7,25.6,24.4,22.9,23.6,27.95,30.27,28.43,30.57,25.4,31.5,28.63,31.9,31.7,29.7,26.17,34.13,33.37,31.2,30.7,26.1,30.6,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74946.17478,6.322856052,1228,140,350,100
8/12/2023 11:26 PM,18.7,18.8,19.4,26.8,25.3,1,1,1,0,0,33,32.2,27.3,30.7,32.9,20,20,20,20,20,38,418,3,-3,-345,1092,752,752,412,1160,350,350,100,100,100,23.99631579,30.12526316,1.256081515,58980,4.901666667,21.3,23.2,22.75,21.63,24.67,24.7,21.47,21.7,28.4,21.9,25.23,24.13,24.13,26.47,27.3,25.8,24.5,22.9,23.75,27.95,30.2,28.57,30.8,25.95,31.7,29.17,32.2,31.9,29.3,25.97,34.13,33.27,31.67,30.9,26.1,30.73,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74083.68778,6.209577607,1228,140,350,100
8/12/2023 11:32 PM,18.7,18.8,19.2,27.4,25.5,1,1,1,0,0,33.1,32.1,27.5,30.7,33,20,20,20,20,20,39,419,4,-4,-346,1092,752,752,412,1160,350,350,100,100,100,24.14421053,30.24947368,1.258981113,58750,4.905416667,21.3,23.45,22.9,21.87,24.87,24.8,21.43,21.6,28.7,21.9,25.37,24.27,24.33,27,27.7,26,24.6,22.9,23.75,27.95,30.27,28.67,30.97,26.15,32.2,29.27,32.4,32.2,29.3,25.9,34.13,33.37,31.93,31.2,26.1,30.83,31.8,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73965.1404,6.168701174,1228,140,350,100
8/12/2023 11:37 PM,17.7,18.3,18.1,21,23.3,1,1,1,1,0,31.5,31,26.3,30.6,33,20,20,20,20,20,40,420,5,1,-347,1092,752,752,412,1160,350,350,100,100,100,23.51473684,29.85947368,1.356445346,59030,4.9075,20.75,22.35,22.25,21.27,24.07,23.6,21.63,21.9,28.8,21.2,25.87,23.1,23.57,25.17,25.9,26,24.5,22.4,22.45,27.3,29.6,28.17,30.27,25.25,30.8,28.7,32.2,32.2,28.6,26.3,33.27,33.2,31.07,30.9,26.3,29.97,32.9,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80070.9688,6.418171217,1228,140,350,100
8/12/2023 11:43 PM,18.3,18.7,18.8,19.6,23.9,1,1,1,1,0,31.1,30.3,26,30.2,32.8,20,20,20,20,20,41,421,6,2,-348,1092,752,752,412,1160,350,350,100,100,100,22.74,28.94526316,1.322480888,58920,4.914583333,20.65,22.15,22.05,21.2,21.93,21.5,20.63,20.9,28.4,21,24.73,22.6,23.1,24.57,25.7,24.7,23.3,21.3,21.65,27.2,29.53,27.8,30,23.35,28.6,26.9,29.8,31.5,28,25.43,32.87,32.57,30.17,30.5,25.3,29.27,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77920.57392,6.582980947,1228,140,350,100
8/12/2023 11:48 PM,18.5,18.8,19.1,20.5,24.3,1,1,1,1,0,31.3,30.6,25.8,30.3,32.7,20,20,20,20,20,42,422,7,3,-349,1092,752,752,412,1160,350,350,100,100,100,22.67473684,28.74631579,1.308767083,58650,4.89875,20.55,22.05,22.2,21.27,21.87,21.6,20.8,20.9,28.2,21,24.53,22.47,23,24.63,25.7,24.3,22.95,21.2,21.6,27,29.43,27.8,30.03,23.25,28.5,26.47,29.6,31,27.8,25.17,32.6,32.43,30.07,30.2,25.3,28.83,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76759.1894,6.444990138,1228,140,350,100
8/12/2023 11:54 PM,19.4,18.5,19.2,20.2,24.7,1,1,1,1,0,31.1,30.8,25.4,30,32.6,20,20,20,20,20,43,423,8,4,-350,1092,752,752,412,1160,350,350,100,100,100,22.55842105,28.57526316,1.276728044,58660,4.887916667,20.5,22.05,22.2,21.33,21.67,21.3,20.5,20.7,28,21,24.3,22.33,22.93,24.7,25.9,24.1,22.65,21,21.45,26.9,29.23,27.8,30,23,28.1,26.13,29.2,30.8,27.8,24.97,32.5,32.33,30.1,30,24.9,28.7,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74892.86704,6.318835685,1228,140,350,100
8/12/2023 11:59 PM,19.1,18.7,19.4,19.8,24.7,1,1,1,1,0,31.1,30.6,25.6,30.4,32.5,20,20,20,20,20,44,424,9,5,-351,1092,752,752,412,1160,350,350,100,100,100,22.65421053,28.58421053,1.291493527,58760,4.8925,20.65,22.15,22.25,21.4,21.77,21.4,20.63,20.9,28,21.2,24.3,22.53,23.07,24.73,25.9,24.1,22.7,21.2,21.55,27,29.13,27.9,30.03,23,28.1,26.27,29.4,30.5,27.8,24.97,32.5,32.33,30.03,30,24.9,28.77,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75888.15962,6.282542778,1228,140,350,100
8/13/2023 12:05 AM,19.1,18.7,19.4,20,24.7,1,1,1,1,0,31,30.5,25.5,30.4,32.5,20,20,20,20,20,45,425,10,6,-352,1092,752,752,412,1160,350,350,100,100,100,22.58,28.51842105,1.281840719,58980,4.905833333,20.65,22.15,22.2,21.33,21.67,21.3,20.5,20.7,27.8,21,24.23,22.47,23.07,24.8,25.9,24.1,22.7,21,21.45,27,29.1,27.73,29.97,22.95,28.1,26.2,29.2,30.3,27.6,24.97,32.43,32.23,30.03,30,24.9,28.67,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75602.96562,6.312130218,1228,140,350,100
8/13/2023 12:10 AM,19.1,18.5,19.2,20,24.7,1,1,1,1,0,31,30.7,25.8,30.2,32.5,20,20,20,20,20,46,426,11,7,-353,1092,752,752,412,1160,350,350,100,100,100,22.63842105,28.52631579,1.285419918,58920,4.9125,20.65,22.15,22.35,21.4,21.77,21.3,20.63,20.9,27.8,21.2,24.17,22.53,23.03,24.8,25.9,24.1,22.7,21.2,21.55,27,29.17,27.8,30.03,22.95,28.1,26.13,29.2,30.3,27.8,24.83,32.43,32.33,30.03,29.9,24.8,28.63,31.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75736.94158,6.305829467,1228,140,350,100
8/13/2023 12:16 AM,19.1,18.7,19.4,20,24.5,1,1,1,1,0,31.1,30.7,25.9,29.8,32.5,20,20,20,20,20,47,427,12,8,-354,1092,752,752,412,1160,350,350,100,100,100,22.59210526,28.50263158,1.284851735,58920,4.91,20.65,22.15,22.25,21.4,21.77,21.3,20.5,20.7,27.8,21.2,24.13,22.53,23,24.77,25.9,24.1,22.65,21,21.45,27,29,27.8,30.03,22.95,28.1,26.13,29.2,30.3,27.8,24.8,32.43,32.27,30,29.8,24.9,28.57,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75703.46424,6.310016909,1228,140,350,100
8/13/2023 12:21 AM,19.2,18.5,19.2,19.9,24.7,1,1,1,1,0,31,30.4,25.6,29.9,32.4,20,20,20,20,20,48,428,13,9,-355,1092,752,752,412,1160,350,350,100,100,100,22.56,28.48526316,1.287151169,58870,4.907916667,20.65,22.15,22.25,21.4,21.7,21.3,20.5,20.7,27.8,21,24.13,22.53,23,24.73,25.9,23.9,22.55,21,21.45,27,29.1,27.8,30.1,22.95,28.1,26.07,29.2,30.3,27.6,24.8,32.43,32.27,30,29.8,24.8,28.57,31,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75774.58932,6.311585565,1228,140,350,100
8/13/2023 12:27 AM,19.2,18.7,19.4,19.9,24.7,1,1,1,1,0,31.1,30.7,25.6,30.2,32.4,20,20,20,20,20,49,429,14,10,-356,1092,752,752,412,1160,350,350,100,100,100,22.54789474,28.42157895,1.282346677,58760,4.90125,20.65,22.15,22.25,21.4,21.63,21.3,20.5,20.7,27.8,21.1,24.07,22.4,22.93,24.73,25.9,23.9,22.55,21,21.45,27,29,27.73,29.97,22.75,27.9,26.03,29.2,30.3,27.6,24.8,32.43,32.2,29.93,29.8,24.8,28.57,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75350.69074,6.296886669,1228,140,350,100
8/13/2023 12:32 AM,19.1,18.7,19.2,19.8,24.5,1,1,1,1,0,30.9,30.4,25.5,30.5,32.4,20,20,20,20,20,50,430,15,11,-357,1092,752,752,412,1160,350,350,100,100,100,22.51210526,28.40842105,1.277051561,58870,4.90125,20.55,22.15,22.2,21.33,21.57,21.3,20.5,20.7,27.7,21,24.13,22.4,22.93,24.67,25.8,23.9,22.55,21,21.35,26.75,29,27.67,29.97,22.8,28.1,26,29.2,30.1,27.6,24.8,32.37,32.2,30,29.8,24.8,28.5,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75180.02538,6.272113172,1228,140,350,100
8/13/2023 12:38 AM,19.2,19.4,19.8,20.2,24.7,1,1,1,1,0,31.1,30.6,25.8,30.3,32.4,20,20,20,20,20,51,431,16,12,-358,1092,752,752,412,1160,350,350,100,100,100,22.61842105,28.48631579,1.275048763,58920,4.907916667,20.8,22.2,22.2,21.37,21.8,21.5,20.63,20.9,27.8,21.2,24.17,22.5,23,24.73,25.9,23.9,22.6,21,21.55,27.1,29.07,27.73,29.93,22.95,28.1,26.17,29.2,30.1,27.8,24.8,32.53,32.2,30,29.8,24.8,28.63,31,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75125.87314,6.262745772,1228,140,350,100
8/13/2023 12:43 AM,19.2,19.5,19.8,20,24.7,1,1,1,1,0,31.3,30.8,26.1,30.7,32.4,20,20,20,20,20,52,432,17,13,-359,1092,752,752,412,1160,350,350,100,100,100,22.78578947,28.62263158,1.271542198,58810,4.905416667,21,22.25,22.35,21.53,21.97,21.6,20.7,21.2,27.8,21.5,24.27,22.73,23.23,24.9,26,24.1,22.8,21.3,21.7,27.3,29.07,27.87,30.13,23.1,28.3,26.33,29.4,30.3,28,24.87,32.63,32.33,30.1,29.8,24.9,28.63,31.3,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74779.39666,6.246052908,1228,140,350,100
8/13/2023 12:49 AM,19.4,19.4,19.8,20.2,24.8,1,1,1,1,0,31.4,30.9,26.1,30.4,32.4,20,20,20,20,20,53,433,18,14,-360,1092,752,752,412,1160,350,350,100,100,100,22.81526316,28.64473684,1.274268304,58870,4.903333333,21,22.35,22.35,21.57,21.97,21.6,20.7,21.2,28,21.5,24.3,22.83,23.2,24.87,25.9,24.1,22.9,21.3,21.85,27.3,29.33,27.9,30.13,23.1,28.3,26.37,29.4,30.3,28,24.9,32.63,32.33,30.1,29.8,24.9,28.73,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75016.17504,6.241482154,1228,140,350,100
8/13/2023 12:54 AM,27.3,21,20.7,25.9,27,0,1,1,0,0,33,31.7,28,30.8,32.6,21,21,21,21,21,-1,434,19,-1,-361,1092,752,752,412,1160,350,350,100,100,100,23.89947368,29.35684211,1.144831867,58880,4.90625,22.35,23.85,24.1,23.87,23.17,23.1,21.77,22.1,28.2,22.6,25.03,23.67,24,25.73,26.9,24.8,23.6,22.3,22.95,28.1,29.93,28.63,30.87,24.25,29.9,27.37,30.5,30.5,28.8,25.43,33.27,32.7,30.63,30,25.7,29.4,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67407.70032,5.93432814,1228,140,350,100
8/13/2023 1:00 AM,28.9,20.9,21.3,27,31.2,0,1,1,0,0,33.1,34.5,28.6,31.9,34.2,21,21,21,21,21,-2,435,20,-2,-362,1092,752,752,412,1160,350,350,100,100,100,25.86157895,31.25210526,1.164546751,58760,4.901666667,22.95,25.45,26.1,26.67,24.87,25.4,22.7,23.3,30.2,23.6,26.47,26.67,26.37,28.27,31,26,25.65,24.3,25.4,29.75,32.3,31.4,34.53,26.05,32.7,29.6,32.9,31.5,30.8,26.63,35.7,33.6,32.8,30.9,26.5,31.53,32.9,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68428.76708,5.659852808,1228,140,350,100
8/13/2023 1:05 AM,21.9,20.2,20.7,28,28.4,1,1,1,0,0,34.6,33.8,29,31.8,34.3,21,21,21,21,21,1,436,21,-3,-363,1092,752,752,412,1160,350,350,100,100,100,26.33157895,31.60473684,1.303868768,58750,4.89625,24.15,26.95,27.6,26.97,25.63,25.6,22.57,23.5,29.6,24.6,26.03,27.07,27.33,29.5,30.8,26.6,26.05,24.5,25.25,30.5,33.27,32.1,33.6,26.65,32.9,30.3,33.4,32.2,31,26.43,36.07,34.2,33.7,31.6,26.7,31.57,33.1,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76602.2901,6.042960716,1228,140,350,100
8/13/2023 1:11 AM,18.1,19.4,20.5,28.5,24.4,1,1,1,0,0,33.4,32.4,28.1,31.3,33.8,20,21,21,21,21,2,437,22,-4,-364,1092,752,752,412,1160,350,350,100,100,100,24.81263158,31.09526316,1.30846511,58700,4.89375,22.2,24.2,23.65,22,25.63,25.4,22,22.6,29.1,22.7,25.33,25.53,25.43,27.87,28.1,26.2,25.55,23.6,24.35,29.15,31.53,29.9,31.37,26.8,32.9,30.37,33.1,32.6,30.6,26.03,35.7,34.23,33.77,32.3,26.3,31.23,32.3,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76806.90196,6.392049669,1228,140,350,100
8/13/2023 1:16 AM,17.3,18.4,19.2,21.2,21.6,1,1,1,1,0,31.5,31.5,26.6,30.9,33.6,20,21,21,21,21,3,438,23,1,-365,1092,752,752,412,1160,350,350,100,100,100,23.55842105,30.79578947,1.356021685,58870,4.89875,20.95,22.25,22.1,20.53,24,23.4,21.73,22.2,29.3,21.4,26.1,23.4,23.43,24.57,24.8,26.4,25.15,23,22.9,27.65,29.8,28.37,29.8,26.8,32.9,30.37,33.1,32.6,30.6,26.5,35.7,34.23,33.77,32.3,26.5,30.33,33.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79828.9966,6.526495773,1228,140,350,100
8/13/2023 1:22 AM,17.9,19.1,19.9,21.4,23.1,1,1,1,1,0,31.7,30.7,26.5,31.7,33.1,20,21,21,21,21,4,439,24,2,-366,1092,752,752,412,1160,350,350,100,100,100,23.13368421,29.43789474,1.312738916,58710,4.899166667,21,22.2,21.8,20.77,22.83,22.5,21.4,21.9,29.1,21.5,25.33,23.03,23.03,24.3,24.9,25.2,24,22.2,22.55,27.6,29.53,27.87,29.8,24.35,29.4,27.67,30.8,31.9,29,25.9,33.2,32.83,30.3,30.7,25.9,30.1,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77070.90176,6.537495765,1228,140,350,100
8/13/2023 1:27 AM,18.3,19.4,19.9,20.9,23.5,1,1,1,1,0,31.8,30.7,26.3,31.5,32.8,20,21,21,21,21,5,440,25,3,-367,1092,752,752,412,1160,350,350,100,100,100,23.06421053,29.22684211,1.296666057,58690,4.891666667,21,22.2,22,21.07,22.67,22.3,21.3,21.6,28.8,21.5,25.2,23.03,22.97,24.33,25.2,25,23.75,22,22.3,27.7,29.6,27.87,29.83,24,29.2,27.27,30.3,31.5,28.8,25.7,33.17,32.8,30.2,30.2,25.7,29.7,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76101.33086,6.382176359,1228,140,350,100
8/13/2023 1:33 AM,18.3,19.9,19.8,20.9,23.7,1,1,1,1,0,31.8,30.7,26.5,31.5,32.8,20,21,21,21,21,6,441,26,4,-368,1092,752,752,412,1160,350,350,100,100,100,23.04368421,29.19052632,1.278187709,58820,4.89625,21.05,22.25,22.2,21.2,22.6,22.1,21.17,21.6,28.7,21.5,25.07,23.07,23,24.47,25.3,24.8,23.7,21.8,22.25,27.7,29.67,27.87,29.9,23.85,29.2,27.2,30.3,31.2,28.7,25.63,33.17,32.8,30.33,30.2,25.7,29.67,31.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75183.00104,6.303513829,1228,140,350,100
8/13/2023 1:38 AM,18.7,20.3,19.9,21,23.9,1,1,1,1,0,31.8,30.4,26.4,31.6,32.7,20,21,21,21,21,7,442,27,5,-369,1092,752,752,412,1160,350,350,100,100,100,23.20684211,29.23631579,1.266821753,58820,4.901666667,21.3,22.45,22.4,21.4,22.73,22.3,21.23,21.9,28.7,21.9,25.07,23.23,23.2,24.67,25.5,24.8,23.7,22,22.45,28,29.8,28.1,29.97,23.95,29.2,27.13,30.3,31,28.8,25.67,33.13,32.8,30.27,30.2,25.7,29.6,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74514.4555,6.237394022,1228,140,350,100
8/13/2023 1:43 AM,18.7,20.3,20.4,21.3,23.9,1,1,1,1,0,32,30.9,26.6,31.8,32.7,20,21,21,21,21,8,443,28,6,-370,1092,752,752,412,1160,350,350,100,100,100,23.25421053,29.29210526,1.25876142,58810,4.90125,21.45,22.55,22.4,21.43,22.83,22.4,21.33,21.9,28.7,21.9,25.1,23.3,23.27,24.67,25.5,24.9,23.65,22,22.55,28.1,29.9,28.1,30.1,23.95,29.2,27.13,30.3,31,29,25.7,33.33,32.8,30.4,30.2,25.7,29.67,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74027.7591,6.189258942,1228,140,350,100
8/13/2023 1:49 AM,18.7,20.4,20.5,21.3,24.1,1,1,1,1,0,31.9,31,26.8,32,32.8,20,21,21,21,21,9,444,29,7,-371,1092,752,752,412,1160,350,350,100,100,100,23.41842105,29.38210526,1.26203878,58760,4.89875,21.65,22.75,22.5,21.63,22.93,22.6,21.43,22.1,28.7,22.2,25.2,23.53,23.43,24.8,25.7,25,23.85,22.2,22.75,28.15,30.03,28.2,30.2,24.05,29.4,27.33,30.5,31,29.2,25.7,33.43,32.87,30.5,30.2,25.8,29.7,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74157.39872,6.174381576,1228,140,350,100
8/13/2023 1:54 AM,18.7,20.3,20.7,21.2,24.1,1,1,1,1,0,31.9,31,26.7,31.7,32.8,20,21,21,21,21,10,445,30,8,-372,1092,752,752,412,1160,350,350,100,100,100,23.45578947,29.41947368,1.261122687,58920,4.903333333,21.65,22.8,22.6,21.67,22.97,22.7,21.4,22.2,28.8,22.2,25.27,23.57,23.5,24.83,25.7,25,23.85,22.2,22.75,28.3,30.07,28.3,30.23,24.05,29.4,27.33,30.5,31,29.3,25.7,33.43,32.93,30.53,30.5,25.7,29.7,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74305.3487,6.185947809,1228,140,350,100
8/13/2023 2:00 AM,18.4,15,20.5,21.3,24.7,1,1,1,1,0,31.6,31.1,26.2,31,32.8,20,21,21,21,21,11,446,31,9,-373,1092,752,752,412,1160,350,350,100,100,100,23.24210526,29.32263158,1.286531654,58970,4.912083333,21,22.9,22.55,21.63,22.8,22.3,21.3,21.7,28.7,22,25.13,23.57,23.57,25,25.9,24.8,23.5,21.5,21.75,28.25,30,28.3,30.27,24,29.4,27.27,30.4,31,29.3,25.7,33.5,32.87,30.57,30.5,25.7,29.4,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75866.77164,6.257171681,1228,140,350,100
8/13/2023 2:05 AM,18.8,20.4,20.9,21.4,25,1,1,1,1,0,31.7,30.9,27.3,31.6,32.9,20,21,21,21,21,12,447,32,10,-374,1092,752,752,412,1160,350,350,100,100,100,23.51105263,29.49052632,1.236008941,58920,4.912083333,21.5,23.35,22.6,21.7,23.07,22.7,21.4,22.4,28.8,22.2,25.2,23.97,23.8,25.37,26.3,24.8,23.8,21.7,22.05,28.6,30.17,28.3,30.5,24.15,29.6,27.47,30.5,31,29.7,25.7,33.83,32.9,30.8,30.5,25.7,29.5,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72825.64682,6.195517436,1228,140,350,100
8/13/2023 2:11 AM,19,22.6,21.2,22.1,25.1,1,1,1,1,0,32.2,31.3,28,31.6,33,20,21,21,21,21,13,448,33,11,-375,1092,752,752,412,1160,350,350,100,100,100,24.04684211,29.95210526,1.24080744,58760,4.903333333,22.6,23.7,22.95,22.03,23.57,23.4,21.8,23.1,29.1,22.7,25.53,24.33,24.23,25.7,26.5,25.2,24.5,22.7,23.25,29.15,30.53,28.73,30.8,24.55,30.3,27.77,31,31.2,30.1,26.03,34.3,33.17,31.03,30.7,26.1,30.2,32.7,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72909.84518,6.072312167,1228,140,350,100
8/13/2023 2:16 AM,18.8,22.1,20.7,19.8,24.5,1,1,1,1,0,32,30.9,27.8,31.3,33,20,21,21,20,21,14,449,34,12,-376,1092,752,752,412,1160,350,350,100,100,100,23.94263158,29.83684211,1.276502888,58810,4.89875,22.85,23.55,22.9,21.93,23.13,22.7,21.43,23.1,28.8,22.7,25.33,24.17,24.17,25.5,26.3,25.2,24.75,22.9,23.5,29.25,30.5,28.73,30.6,24.25,29.4,27.6,30.8,31.4,29.9,25.9,33.9,33.27,30.97,30.7,25.9,30.1,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75071.13484,6.165874168,1228,140,350,100
8/13/2023 2:22 AM,18.4,22.3,20.4,19.8,24.4,1,1,1,1,0,31.7,31,27.6,30.9,32.9,20,21,21,20,21,15,450,35,13,-377,1092,752,752,412,1160,350,350,100,100,100,23.55894737,29.42421053,1.275396991,58660,4.894583333,22.6,23.15,22.7,21.7,22.43,22,20.93,22.8,28.8,22.4,24.73,23.83,23.9,25.1,26.1,24.8,24.25,22.3,23.1,29.05,30.33,28.37,30.33,23.65,28.7,26.93,29.9,31.2,29.4,25.5,33.5,32.97,30.63,30.5,25.5,29.73,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74814.78748,6.245246763,1228,140,350,100
8/13/2023 2:27 AM,18.3,21.6,20.4,19.9,24.2,1,1,1,1,0,31.8,31,27.4,31.1,32.8,20,21,21,20,21,16,451,36,14,-378,1092,752,752,412,1160,350,350,100,100,100,23.36473684,29.25578947,1.283297051,58760,4.8925,22.4,23,22.5,21.5,22.27,21.8,20.9,22.4,28.7,22.2,24.67,23.57,23.7,24.87,25.7,24.7,23.95,22.2,22.9,28.85,30.13,28.33,30.27,23.35,28.6,26.7,29.6,31,29.3,25.3,33.37,32.8,30.43,30.5,25.3,29.53,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75406.5347,6.259221758,1228,140,350,100
8/13/2023 2:33 AM,24.4,18.8,17.7,25.5,24.9,0,1,1,0,0,31.1,30.4,26.4,30.4,32.7,19,19,19,19,19,-1,452,37,-1,-379,1092,752,752,412,1160,350,350,100,100,100,23.32210526,29.04684211,1.329409591,58930,4.90375,21.75,23.25,23.8,23.77,22.4,22.7,21.53,21.7,27.4,22,24.6,23.07,23.4,24.4,25.3,24.3,23.25,22.2,22.3,28,30.43,29,30.4,23.6,28.6,26.67,29.8,31,28.2,25.13,32.7,32.73,30.1,30.2,25.3,28.7,31.9,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78342.10718,6.406193412,1228,140,350,100
8/13/2023 2:38 AM,26.9,17.6,17.4,26.6,29.8,0,1,1,0,0,31.7,32.8,26.3,30.8,33.4,19,19,19,19,19,-2,453,38,-2,-380,1092,752,752,412,1160,350,350,100,100,100,23.89526316,29.89105263,1.249318421,58920,4.910416667,20.25,23.1,24.55,25.03,23.8,24.3,21.7,21.1,28.1,20.9,25.03,23.73,24.3,26.27,29.5,24.9,23.4,21.8,22.25,27.5,30.97,30.1,33.3,25.15,31.5,28.27,31.2,31.2,28.4,25.63,33.97,32.8,31.5,30,25.5,30.07,31,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73609.84138,6.33133119,1228,140,350,100
8/13/2023 2:44 AM,28,17.9,17.9,27.3,31.5,0,1,1,0,0,32.2,33.7,27,31.3,33.9,19,19,19,19,19,-3,454,39,-3,-381,1092,752,752,412,1160,350,350,100,100,100,24.60526316,30.30263158,1.247270312,58860,4.9075,20.35,23.6,25.35,26.4,24.6,25,21.83,21.1,28.7,21,25.47,24.7,25.57,28.23,31.2,25.2,24.15,22.2,22.85,27.65,31.57,31,34.53,25.5,32,28.77,31.5,31.5,28.4,25.9,34.37,32.93,32,30.2,25.7,30.73,31.3,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73414.33056,6.126007164,1228,140,350,100
8/13/2023 2:49 AM,20.2,16.9,17.9,28,26.9,1,1,1,0,0,33.3,32.6,26.4,30.7,33.9,19,19,19,19,19,1,455,40,-4,-382,1092,752,752,412,1160,350,350,100,100,100,24.36421053,30.11789474,1.374859514,58810,4.902916667,21.25,24.9,26,25.03,24.33,23.7,21.03,20.7,27.2,22.2,24.37,24.63,25.93,28.7,29.8,25.6,23.8,21.7,22.05,28.1,31.93,31.37,33.2,25.5,32,28.77,31.5,31.5,28.4,25.2,34.37,32.93,32,30.2,25.5,29.97,30.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80855.48802,6.427909108,1228,140,350,100
8/13/2023 2:55 AM,16.3,16.3,16.9,19.2,20.2,1,1,1,1,0,30.3,29.9,26.1,30,33.5,19,19,19,19,19,2,456,41,1,-383,1092,752,752,412,1160,350,350,100,100,100,22.23578947,28.74368421,1.398973165,58920,4.905416667,19.3,21.15,21.7,20.1,22.7,22.1,20.77,20.2,27.2,19.9,24.87,21.97,22.77,24.1,24.6,25,22.8,20.7,20.55,25.75,28.87,27.87,29.33,24.2,29.4,27.47,30.5,31.7,27.2,25.27,32.1,32.57,30.6,31.2,25.1,28.37,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82427.49886,6.803457787,1228,140,350,100
8/13/2023 3:00 AM,17,17,17.6,15,22.3,1,1,1,1,0,30.6,30,25.2,29,32.7,19,19,19,19,19,3,457,42,2,-384,1092,752,752,412,1160,350,350,100,100,100,21.38,27.79473684,1.33706744,58980,4.9125,18.95,20.7,20.75,19.67,20.53,19.8,19.57,19.4,27.2,19.7,23.83,21.47,21.73,23.27,24.4,23.4,21.5,20,20.35,25.45,28.43,27.1,29.13,22.2,27.5,25.83,28.3,30.8,26.8,24.5,31.7,31.83,29.33,30,24.2,27.93,29.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78860.23764,6.720322354,1228,140,350,100
8/13/2023 3:06 AM,17.3,17.3,18,18.3,23.1,1,1,1,1,0,30.5,30.2,25.8,28.9,32.5,19,19,19,19,19,4,458,43,3,-385,1092,752,752,412,1160,350,350,100,100,100,21.62315789,27.65947368,1.293665705,58820,4.908333333,19.25,21.1,21.1,20.1,20.77,20.3,20.07,19.7,27.2,20,23.7,21.67,21.93,23.8,24.8,23,21.4,20.2,20.75,25.55,28.3,26.97,29.3,22.15,27.5,25.43,28.3,30.1,27,24.27,31.63,31.7,29.33,29.5,24,27.63,29.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76093.41678,6.456402268,1228,140,350,100
8/13/2023 3:11 AM,17.9,17.4,18.7,20.9,23.5,1,1,1,1,0,30.9,30.5,25.9,29.1,32.4,19,19,19,19,19,5,459,44,4,-386,1092,752,752,412,1160,350,350,100,100,100,22.08421053,28.03315789,1.27926288,58810,4.90125,19.5,21.4,21.35,20.57,21.8,21.6,20.8,20,27.2,20.4,24.2,22,22.2,24.23,24.9,23.6,21.95,20.7,21.2,25.95,28.3,27.03,29.4,22.95,28.6,26.27,29.2,29.9,27.2,24.6,31.87,31.93,29.5,29.5,24.6,28,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75233.44998,6.305286115,1228,140,350,100
8/13/2023 3:17 AM,17.6,17.3,18.7,21.2,23.3,1,1,1,1,0,30.8,30,25.7,29.3,32.4,19,19,19,19,19,6,460,45,5,-387,1092,752,752,412,1160,350,350,100,100,100,22.26842105,28.22789474,1.278868472,58980,4.907916667,19.65,21.6,21.5,20.63,22.13,22,20.97,20.1,27.4,20.5,24.5,22.1,22.37,24.3,24.9,23.9,22.2,21,21.35,26,28.37,27.13,29.47,23.15,28.7,26.7,29.6,30.1,27.4,24.9,32.1,32.07,29.67,29.8,24.8,28.1,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75427.66248,6.277546353,1228,140,350,100
8/13/2023 3:22 AM,17.3,17,18.7,20.2,22.9,1,1,1,1,0,30.5,30.2,25.3,30.4,32.4,19,19,19,19,19,7,461,46,6,-388,1092,752,752,412,1160,350,350,100,100,100,22.19421053,28.29421053,1.287979895,59020,4.916666667,19.6,21.45,21.4,20.57,21.97,21.8,20.93,20.1,27.6,20.5,24.47,22,22.2,24,24.8,24.1,22.35,20.8,21.05,26.1,28.3,27.1,29.37,23.15,28.6,26.7,29.6,30.1,27.4,25.1,32,32.17,29.6,29.8,25.1,28.37,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76016.57338,6.310176494,1228,140,350,100
8/13/2023 3:28 AM,17.3,17.6,18.7,19.5,22.8,1,1,1,1,0,30.6,29.7,25.2,29.7,32.2,19,19,19,19,19,8,462,47,7,-389,1092,752,752,412,1160,350,350,100,100,100,22.07684211,28.16210526,1.304451014,58910,4.91375,19.6,21.25,21.25,20.47,21.63,21.6,20.8,20.1,27.6,20.4,24.3,21.83,22.1,23.73,24.6,24.1,22.45,20.7,20.95,26,28.3,27.03,29.2,22.95,28.1,26.5,29.6,30.1,27.2,24.83,31.87,32.03,29.5,29.5,24.8,28.27,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76845.20922,6.369240942,1228,140,350,100
8/13/2023 3:33 AM,17.3,17.3,18.7,19.8,22.9,1,1,1,1,0,30.6,29.8,24.8,30,32.1,19,19,19,19,19,9,463,48,8,-390,1092,752,752,412,1160,350,350,100,100,100,21.89894737,27.99157895,1.29101222,58810,4.905,19.6,21.25,21.25,20.33,21.37,21,20.37,20.1,27.4,20.4,23.93,21.83,22.03,23.57,24.6,23.7,22.1,20.5,20.75,26,28.23,27,29.13,22.55,27.9,26,28.9,29.9,27.2,24.63,31.9,31.9,29.37,29.5,24.6,28.2,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75924.42868,6.365401579,1228,140,350,100
8/13/2023 3:39 AM,17.6,17.4,18.8,19.4,23.1,1,1,1,1,0,30.7,29.8,24.9,30.3,32.1,19,19,19,19,19,10,464,49,9,-391,1092,752,752,412,1160,350,350,100,100,100,21.85736842,27.93526316,1.288608071,58980,4.907916667,19.65,21.25,21.25,20.47,21.17,20.8,20.3,20.1,27.2,20.4,23.8,21.77,22,23.63,24.6,23.6,22.05,20.5,20.75,26.1,28.3,26.97,29.13,22.4,27.7,25.9,28.8,29.9,27.2,24.5,31.77,31.83,29.27,29.3,24.6,28.17,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76002.10404,6.330272197,1228,140,350,100
8/13/2023 3:44 AM,17.4,17.3,16.8,19.5,23.1,1,1,1,1,0,30.6,29.8,25.3,29.7,32,19,19,19,19,19,11,465,50,10,-392,1092,752,752,412,1160,350,350,100,100,100,21.78578947,27.84052632,1.30300707,59040,4.9175,19.6,21.2,21.35,20.53,21.2,20.8,20.23,19.8,27.2,20.2,23.6,21.63,21.87,23.67,24.6,23.5,21.95,20.3,20.7,26,28.17,26.97,29.13,22.4,27.7,25.7,28.8,29.6,26.8,24.43,31.67,31.83,29.2,29.3,24.4,28.07,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76929.53742,6.372151728,1228,140,350,100
8/13/2023 3:50 AM,18.4,18.1,17.2,19.5,23.8,1,1,1,1,0,30.8,30,26.6,30,32,19,19,19,19,19,12,466,51,11,-393,1092,752,752,412,1160,350,350,100,100,100,21.85578947,27.86789474,1.256920963,58710,4.90625,19.25,21.15,21.6,20.67,20.97,20.8,20.27,19.9,27.4,19.9,24,21.6,21.33,24.57,25.2,23.6,22,20.3,20.75,25.85,28.3,27.23,29.33,22.35,27.5,25.73,28.8,29.6,27.2,24.57,31.53,31.63,29.5,29.3,24.6,28.07,29.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73793.82976,6.280140299,1228,140,350,100
8/13/2023 3:55 AM,17.9,18.5,22.6,20.2,23.6,1,1,1,1,0,31.1,30.6,25.7,29.9,32.1,19,19,19,19,19,13,467,52,12,-394,1092,752,752,412,1160,350,350,100,100,100,22.51421053,28.38631579,1.271904739,58810,4.896666667,20.1,21.8,22.1,21.13,21.6,21.3,20.57,21.2,27.6,21.4,24.23,22.83,22.33,25.03,25.3,24.1,22.6,21,21.55,26.65,28.8,27.67,29.73,22.85,28.1,26.07,29.2,29.6,28.5,24.73,32.4,32.17,29.83,29.8,24.8,28.57,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74800.71768,6.191439477,1228,140,350,100
8/13/2023 4:01 AM,17.6,17.7,17.7,19.5,23.1,1,1,1,1,0,30.9,29.9,25.4,30.2,32.1,19,19,19,19,19,14,468,53,13,-395,1092,752,752,412,1160,350,350,100,100,100,22.21736842,28.13157895,1.295122531,58810,4.900833333,20.2,21.6,21.65,20.8,21.43,21.1,20.37,20.7,27.4,21.2,23.8,22.63,22.43,23.97,24.8,23.7,22.35,20.8,21.2,26.75,28.7,27.4,29.4,22.55,27.7,25.9,28.9,29.9,27.8,24.5,32.1,32.2,29.5,29.5,24.4,28.27,30.6,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76166.15604,6.290286405,1228,140,350,100
8/13/2023 4:06 AM,17.4,17.9,18.5,19.2,23.1,1,1,1,1,0,30.7,29.7,25.4,30.2,32,19,19,19,19,19,15,469,54,14,-396,1092,752,752,412,1160,350,350,100,100,100,21.89789474,27.93157895,1.283769049,58980,4.907916667,19.9,21.35,21.35,20.47,21.13,20.8,20.17,20.2,27.2,20.5,23.57,21.93,22.07,23.77,24.8,23.4,22.1,20.5,20.85,26.7,28.7,27.13,29.23,22.3,27.5,25.63,28.8,29.9,27.4,24.3,31.9,31.97,29.27,29.3,24.2,28.2,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75716.6985,6.328452273,1228,140,350,100
8/13/2023 4:12 AM,20.8,20.4,21.7,21.7,26.5,1,1,0,1,0,31.5,31.9,27.6,31,32.2,22,22,22,22,22,16,470,-1,15,-397,1092,752,752,412,1160,350,350,100,100,100,23.17157895,28.93210526,1.145710511,58590,4.89875,20.7,22.1,22.1,21.73,22.83,22.7,21.33,21.6,28.2,22.2,24.67,23.9,23.27,25.33,27.7,24.1,22.85,20.8,22.15,27.75,29.53,27.9,30.9,23.8,29.4,26.63,30.1,29.9,29,25.03,33.1,32.27,30.3,29.5,25.3,28.9,30.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67127.17882,5.951828222,1228,140,350,100
8/13/2023 4:17 AM,26.6,23.8,24.8,23.2,28.9,1,1,0,1,0,35.3,33.8,31,33.7,33.5,22,22,22,22,22,17,471,-2,16,-398,1092,752,752,412,1160,350,350,100,100,100,26.05315789,31.18210526,1.147049036,59030,4.900833333,24.1,25.8,26.2,26.13,24.87,24.8,22.93,24.9,29.7,25.3,26.63,27.67,26.63,27.7,30.1,26.1,25.75,23.9,25.8,30.8,31.97,30.93,33.4,25.85,31.5,28.87,32.4,31,32.9,26.57,35.9,33.83,32.57,30.9,27,30.97,32.9,32.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67710.30458,5.618228475,1228,140,350,100
8/13/2023 4:23 AM,19.2,23.1,25.4,24.5,24.2,1,1,0,1,0,33.8,32.9,31.7,33.8,33.5,21,22,22,22,22,18,472,-3,17,-399,1092,752,752,412,1160,350,350,100,100,100,26.64052632,31.78263158,1.349627979,58910,4.914166667,25.15,25.8,25.9,24.8,25.57,25.6,23.5,26.5,30.9,25.7,27.5,28.6,26.8,28.4,28.5,27.2,27.1,25.8,26.85,31,32.8,30.93,32.43,26.35,31.7,29.5,33,31.7,34.4,27.5,36.53,34.43,33.1,31.4,27.7,32.1,34.4,32.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79506.58422,6.134037033,1228,140,350,100
8/13/2023 4:28 AM,17.6,21.7,25.5,23.3,22.9,1,1,0,1,0,33.1,32.8,32.1,33.6,33.3,20,22,22,22,22,19,473,-4,18,-400,1092,752,752,412,1160,350,350,100,100,100,25.23105263,31.37,1.279057646,58780,4.90375,22.6,23.6,23.1,21.4,24.57,24.5,22.73,25.5,30,23.6,27.2,27.87,25.07,27.4,27.7,27,26.3,24.1,25.15,29.4,31.53,29.27,30.83,26.35,31.7,29.5,33,31.7,34.4,27.43,36.53,34.43,33.1,31.4,27.7,32.03,33.4,32.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75183.00842,6.445399693,1228,140,350,100
8/13/2023 4:33 AM,17.3,20.4,25.6,20.3,22.4,1,1,0,1,0,32.6,32.1,31.9,33.3,33,20,22,22,21,22,20,474,-5,19,-401,1092,752,752,412,1160,350,350,100,100,100,24.64526316,30.79315789,1.284255646,58980,4.906666667,22.05,22.85,22.65,21,23.5,23.4,21.97,25.1,29.5,23.1,26.73,27.43,24.33,26.8,26.7,26.6,26.2,23.8,24.55,28.85,30.93,28.7,30.2,25.15,30.3,28.53,32.2,32.9,32.4,27.37,35.57,33.67,32.23,31.6,27.2,31.77,33.4,32.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75745.39798,6.2886836,1228,140,350,100
