Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/13/2023 4:39 AM,17.3,20.8,26,20.4,22.4,1,1,0,1,0,32.6,32.1,31.6,32.5,32.9,20,22,22,20,22,21,475,-6,20,-402,1092,752,752,412,1160,350,350,100,100,100,24.34315789,30.38052632,1.285394792,58710,4.90375,22,22.7,22.4,20.83,22.87,22.8,21.47,24.4,29.3,22.9,26.33,27.17,24.17,26.63,26.9,26.2,25.8,23.4,24.25,28.55,30.6,28.3,29.9,24.45,29.4,27.53,31.5,32.4,32.2,26.97,35.4,33.43,31.93,31.4,26.9,31.5,33.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75465.52826,6.30045526,1228,140,350,100
8/13/2023 4:44 AM,17.7,20.8,26.5,20.2,22.9,1,1,0,1,0,33,32.1,31.9,32.8,32.8,20,21,22,20,22,22,476,-7,21,-403,1092,752,752,412,1160,350,350,100,100,100,24.22736842,30.15157895,1.282737227,58870,4.899166667,22.05,22.8,22.65,21.13,22.27,22.3,21.07,24,29.3,22.9,26.07,27.1,24.3,26.73,27.1,25.7,25.45,23.2,24.2,28.55,30.53,28.27,30.03,23.9,29,27.03,31,32.2,32,26.57,35.13,33.27,31.9,31.2,26.7,31.27,32.7,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75514.74058,6.290844535,1228,140,350,100
8/13/2023 4:50 AM,18.3,19.1,26.5,20,23.2,1,1,0,1,0,32.8,32,31.8,32.2,32.8,20,20,22,20,22,23,477,-8,22,-404,1092,752,752,412,1160,350,350,100,100,100,24.02368421,29.96736842,1.287700651,58550,4.8925,21.5,22.45,22.7,21.2,21.97,22,20.97,23.7,29.3,22.6,25.97,27.07,24.1,26.67,27.1,25.4,24.95,22.9,23.9,28.3,30.43,28.33,30.13,23.55,28.6,26.73,30.8,31.9,32,26.43,35.07,33.1,31.87,30.9,26.4,31.07,32.2,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75394.8731,6.28790057,1228,140,350,100
8/13/2023 4:55 AM,18,19.2,26.8,20,23.6,1,1,0,1,0,32.7,31.8,31.5,32,32.8,20,20,22,20,22,24,478,-9,23,-405,1092,752,752,412,1160,350,350,100,100,100,23.96,29.91263158,1.267261526,58830,4.890833333,21.2,22.15,22.55,21.07,21.9,22,20.97,23.7,29.3,22.6,25.93,27.07,24,26.8,27.5,25.2,24.85,22.7,23.75,28.05,30.37,28.27,30.13,23.55,28.6,26.73,30.8,31.7,32,26.4,35,32.97,31.83,30.9,26.5,30.87,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74552.99556,6.247827861,1228,140,350,100
8/13/2023 5:01 AM,18.1,19.1,27,20.4,24.1,1,1,0,1,0,32.9,32.2,31.4,31.9,32.9,20,20,22,20,22,25,479,-10,24,-406,1092,752,752,412,1160,350,350,100,100,100,23.99789474,29.92210526,1.270380345,58810,4.901666667,21.05,22.25,22.75,21.3,22.1,22.1,21.07,23.7,29.3,22.6,25.87,27.13,23.97,26.87,27.5,25.4,24.75,22.5,23.75,27.9,30.43,28.37,30.27,23.65,28.7,26.67,30.8,31.7,31.9,26.33,35.03,33.03,31.97,30.9,26.5,30.87,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74711.06812,6.219335987,1228,140,350,100
8/13/2023 5:06 AM,18.3,19.1,27.3,20.3,23.9,1,1,0,1,0,33,32.2,31.4,31.9,32.9,20,20,22,20,22,26,480,-11,25,-407,1092,752,752,412,1160,350,350,100,100,100,24.02684211,29.92526316,1.269179516,58870,4.903333333,21.2,22.35,22.9,21.43,22.03,22,20.97,23.7,29.3,22.6,25.8,27.1,24.1,27.13,27.6,25.2,24.75,22.5,23.85,28,30.5,28.5,30.33,23.55,28.6,26.67,30.5,31.7,32,26.3,35.03,33.03,32.07,31.2,26.3,30.8,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74716.59812,6.22615276,1228,140,350,100
8/13/2023 5:12 AM,18.4,19.1,27.4,20,24.2,1,1,0,1,0,32.9,32,31.5,32.1,33,20,20,22,20,22,27,481,-12,26,-408,1092,752,752,412,1160,350,350,100,100,100,24.02736842,29.91789474,1.267651327,58810,4.903333333,21.15,22.35,22.95,21.5,22,22,20.97,23.7,29.3,22.6,25.87,27.07,24.23,27.13,27.7,25.2,24.65,22.5,23.65,27.95,30.47,28.5,30.5,23.45,28.6,26.67,30.5,31.7,31.9,26.3,35.1,33.03,32.07,31.2,26.4,30.77,32,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74550.57452,6.219465527,1228,140,350,100
8/13/2023 5:17 AM,18.4,19.1,27.6,20.4,24.4,1,1,0,1,0,32.8,32.4,31.4,31.9,33,20,20,22,20,22,28,482,-13,27,-409,1092,752,752,412,1160,350,350,100,100,100,24.08947368,29.97684211,1.265416426,58700,4.89625,21.15,22.3,23.05,21.5,22.1,22.1,21,23.7,29.5,22.6,25.8,27.13,24.17,27.2,28.1,25.2,24.75,22.5,23.85,28,30.53,28.67,30.57,23.55,28.6,26.77,30.8,31.7,32,26.3,35.1,33.03,32.17,31.2,26.5,30.77,32,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74279.94418,6.201271612,1228,140,350,100
8/13/2023 5:23 AM,18.4,19.2,27.7,20,24.7,1,1,0,1,0,33.3,32.4,31.6,31.9,33.1,20,20,22,20,22,29,483,-14,28,-410,1092,752,752,412,1160,350,350,100,100,100,24.16,30.04894737,1.261899447,58810,4.89625,21.3,22.45,23.25,21.6,21.9,22,20.97,23.7,29.5,22.7,25.87,27.3,24.43,27.37,28.3,25.2,24.75,22.5,23.95,28.1,30.73,28.73,30.77,23.45,28.6,26.67,30.8,31.7,32,26.37,35.17,33.13,32.27,31.4,26.5,30.87,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74212.30648,6.187177111,1228,140,350,100
8/13/2023 5:28 AM,18.3,19.4,28,19.9,24.7,1,1,0,1,0,33,32.6,31.7,32.4,33.1,20,20,22,20,22,30,484,-15,29,-411,1092,752,752,412,1160,350,350,100,100,100,24.20631579,30.06052632,1.259055708,58820,4.90125,21.3,22.45,23.35,21.73,21.8,22,20.97,23.7,29.5,22.7,26,27.5,24.5,27.47,28.5,25.2,24.8,22.5,23.95,28.1,30.73,28.87,30.83,23.45,28.6,26.67,30.5,31.7,32.1,26.37,35.27,33.13,32.33,31.6,26.4,30.83,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74057.65676,6.177915135,1228,140,350,100
8/13/2023 5:34 AM,18.7,19.4,28.1,20,25,1,1,0,1,0,33,32.7,31.8,32.2,33.3,20,20,22,20,22,31,485,-16,30,-412,1092,752,752,412,1160,350,350,100,100,100,24.29631579,30.11473684,1.258542132,58880,4.904166667,21.4,22.5,23.45,21.97,21.8,22,20.97,23.7,29.5,22.9,26.17,27.5,24.7,27.57,28.8,25.2,24.85,22.7,23.95,28.2,30.87,28.93,31.03,23.45,28.6,26.63,30.5,31.7,32.2,26.5,35.17,33.2,32.4,31.6,26.5,30.87,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74102.96072,6.173359062,1228,140,350,100
8/13/2023 5:39 AM,18.8,19.2,28.2,20.3,25.1,1,1,0,1,0,33.5,32.5,31.8,32.1,33.4,20,20,22,20,22,32,486,-17,31,-413,1092,752,752,412,1160,350,350,100,100,100,24.33210526,30.14368421,1.262587702,58860,4.905833333,21.45,22.6,23.55,22.07,21.87,22,21,23.7,29.5,23,26.17,27.47,24.7,27.73,28.8,25.2,24.85,22.7,23.95,28.25,30.93,29.13,31.03,23.45,28.6,26.67,30.7,31.7,32.2,26.5,35.17,33.2,32.4,31.6,26.5,30.87,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74315.91214,6.184119702,1228,140,350,100
8/13/2023 5:45 AM,18.7,19.4,28.3,19.9,25,1,1,0,1,0,33.3,32.7,31.9,32.8,33.4,20,20,22,20,22,33,487,-18,32,-414,1092,752,752,412,1160,350,350,100,100,100,24.36105263,30.18578947,1.259314887,58930,4.907916667,21.5,22.6,23.75,22.07,21.8,22,20.97,23.8,29.5,23.1,26.17,27.5,24.77,27.73,28.8,25.2,24.85,22.7,24.05,28.3,31.03,29.17,31.27,23.45,28.6,26.67,30.6,31.7,32.2,26.5,35.17,33.2,32.47,31.9,26.5,30.9,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74211.42628,6.188639101,1228,140,350,100
8/13/2023 5:50 AM,16.9,17.3,18.8,18.5,21.9,1,1,1,1,0,31.8,31.3,26.3,30.2,33.4,19,19,19,19,19,34,488,1,33,-415,1092,752,752,412,1160,350,350,100,100,100,23.37736842,29.26894737,1.381108648,58930,4.910833333,21.4,22.45,22.65,21.13,21.37,21.3,20.5,22.6,28.8,23.5,24.67,25.4,24.27,25.33,25.9,24.7,23.8,21.8,22.6,27.9,30.23,28.57,30.1,22.75,27.7,26.03,29.5,31.7,29.9,25.7,33.83,33.33,31.03,31.4,25.1,29.67,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81388.7326,6.483339953,1228,140,350,100
8/13/2023 5:56 AM,17.2,17.3,17.9,18.5,22.7,1,1,1,1,0,30.9,30,25.5,30.2,32.9,19,19,19,19,19,35,489,2,34,-416,1092,752,752,412,1160,350,350,100,100,100,22.02315789,28.25684211,1.341182396,58880,4.90875,19.95,21.35,21.35,20.27,20.7,20.5,20.07,20.4,28,20.5,23.87,22.43,22.53,23.87,25.1,23.7,22.45,20.5,20.9,26.85,29,27.43,29.3,22.15,27.3,25.57,28.5,31,27.6,24.83,32.43,32.33,29.83,30.5,24.6,28.53,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78968.81946,6.681564669,1228,140,350,100
8/13/2023 6:01 AM,17.2,17.6,17.9,18.4,23.2,1,1,1,1,0,30.6,29.8,25.2,30,32.6,19,19,19,19,19,36,490,3,35,-417,1092,752,752,412,1160,350,350,100,100,100,21.75,27.91052632,1.311034983,58810,4.90375,19.75,21.2,21.25,20.3,20.63,20.3,19.9,19.9,27.6,20.2,23.57,21.7,22.3,23.6,24.9,23.4,22,20.2,20.55,26.5,28.87,27.1,29.2,22,27.1,25.23,28.3,30.5,27,24.43,32,32.07,29.43,29.8,24.4,28.1,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77101.96738,6.502949452,1228,140,350,100
8/13/2023 6:07 AM,17.4,18,17.7,18.5,23.5,1,1,1,1,0,30.6,29.9,25.2,29.9,32.5,19,19,19,19,19,37,491,4,36,-418,1092,752,752,412,1160,350,350,100,100,100,21.68052632,27.79789474,1.292761518,58990,4.908333333,19.7,21.2,21.25,20.37,20.63,20.3,19.9,19.7,27.4,20,23.47,21.67,22.17,23.77,24.9,23.2,21.75,20,20.55,26.4,28.73,27,29.17,22,27.3,25.2,28.3,30.1,27,24.3,31.83,31.83,29.3,29.5,24.2,27.93,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76260.00192,6.390082054,1228,140,350,100
8/13/2023 6:12 AM,18.3,18.4,18.3,18.7,23.8,1,1,1,1,0,30.9,29.5,25.6,30,32.4,19,19,19,19,19,38,492,5,37,-419,1092,752,752,412,1160,350,350,100,100,100,21.82526316,27.81631579,1.289250733,58770,4.906666667,19.9,21.45,21.4,20.6,20.93,20.5,19.97,20,27.2,20.4,23.4,21.77,22.23,23.93,25.1,23.2,21.85,20.2,20.65,26.5,28.8,27.07,29.3,22,27.3,25.3,28.3,29.9,27,24.17,31.87,31.87,29.4,29.4,24.2,28.03,30.1,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75769.26558,6.334552813,1228,140,350,100
8/13/2023 6:18 AM,12.9,17.7,18,19.4,23.8,1,1,1,1,0,29.4,29.8,25,29.7,32,19,19,19,19,19,39,493,6,38,-420,1092,752,752,412,1160,350,350,100,100,100,21.68368421,27.81315789,1.299154768,58700,4.894583333,19.5,20.25,20.4,19.77,21.07,20.6,20.17,20.1,27,19.9,23.57,21.73,22.23,24,25.3,23.4,21.85,20.3,20.85,26.2,28.43,26.57,29.03,22.25,27.3,25.3,28.5,29.9,27.2,24.23,31.87,31.8,29.4,29.3,24.4,28,30.2,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76260.3849,6.33456877,1228,140,350,100
8/13/2023 6:23 AM,18.5,18,18.3,19.4,25.5,1,1,1,1,0,29.8,29.6,25,29.8,32,19,19,19,19,19,40,494,7,39,-421,1092,752,752,412,1160,350,350,100,100,100,21.95842105,27.87736842,1.254677196,58860,4.898333333,19.65,20.85,21.05,20.83,21.13,20.6,20.23,20.2,26.8,19.9,23.67,21.83,22.5,24.27,27.1,23.6,21.85,20.3,20.85,26.3,28.7,26.93,29.67,22.4,27.5,25.37,28.5,29.6,27,24.3,32.03,31.9,29.3,28.9,24.4,28.07,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73850.29974,6.25461186,1228,140,350,100
8/13/2023 6:29 AM,20.2,18.3,18.8,19.8,27,1,1,1,1,0,30.3,30.2,25.7,29.6,32.2,19,19,19,19,19,41,495,8,40,-422,1092,752,752,412,1160,350,350,100,100,100,22.56947368,28.30578947,1.251451643,58660,4.896666667,20.35,21.95,22.65,22.7,21.37,21,20.37,20.4,27,20.7,23.87,22.37,23.07,25.27,28.3,23.7,22.1,20.5,21.15,27,29.57,28.2,31.13,22.55,27.7,25.63,28.8,29.9,27.4,24.5,32.47,32.07,29.83,29.1,24.6,28.23,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73410.1534,6.135852214,1228,140,350,100
8/13/2023 6:34 AM,21,18.4,18.7,19.6,25.6,1,1,1,1,0,31.5,30.8,26,29.5,32.5,19,19,19,19,19,42,496,9,41,-423,1092,752,752,412,1160,350,350,100,100,100,22.74052632,28.37526316,1.292149757,58930,4.899583333,20.85,22.6,23.35,23,21.37,21,20.37,20.6,27.4,21.4,23.73,22.7,23.43,25.57,27.3,23.7,22.15,20.5,21.05,27.05,29.73,28.53,30.97,22.55,27.9,25.83,28.9,29.9,27.4,24.43,32.47,32.2,30.17,29.5,24.4,28.23,30.6,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76146.38516,6.23152244,1228,140,350,100
8/13/2023 6:40 AM,20.8,18.3,18.7,19.5,25.1,1,1,1,1,0,31,30.6,25.8,29.4,32.5,19,19,19,19,19,43,497,10,42,-424,1092,752,752,412,1160,350,350,100,100,100,22.42052632,28.19526316,1.287752343,58810,4.905833333,20.45,22.15,22.45,21.73,21.27,21,20.33,20.4,27.4,20.9,23.73,22.33,23.03,25.17,26.5,23.6,22.1,20.5,20.95,26.75,29.07,27.9,30.43,22.5,27.7,25.77,28.8,30.1,27.2,24.43,32.13,32.03,29.87,29.8,24.4,28.1,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75732.7153,6.328295853,1228,140,350,100
8/13/2023 6:45 AM,17.4,18,18.4,19.1,24.2,1,1,1,1,0,30.5,30,25.2,29.9,32.4,19,19,19,19,19,44,498,11,43,-425,1092,752,752,412,1160,350,350,100,100,100,22.08473684,27.94157895,1.2885452,58700,4.89625,20.15,21.7,21.8,20.87,21.13,20.7,20.17,20.2,27.4,20.5,23.57,22.03,22.67,24.57,25.7,23.4,21.95,20.3,20.8,26.4,28.57,27.4,29.67,22.3,27.5,25.57,28.5,29.9,27,24.3,31.97,31.87,29.67,29.5,24.2,27.9,30.1,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75637.60326,6.307096607,1228,140,350,100
8/13/2023 6:50 AM,17.6,17.9,18.4,19,23.9,1,1,1,1,0,30.7,30,25.4,29.7,32.2,19,19,19,19,19,45,499,12,44,-426,1092,752,752,412,1160,350,350,100,100,100,21.90842105,27.85684211,1.289407769,58550,4.885416667,19.9,21.35,21.4,20.5,21.03,20.6,20.1,20.1,27.2,20.3,23.53,21.83,22.5,24.37,25.5,23.4,21.85,20.2,20.6,26.3,28.43,27.07,29.47,22.2,27.5,25.5,28.5,29.9,27,24.2,31.67,31.77,29.5,29.5,24.2,27.97,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75494.82488,6.297184506,1228,140,350,100
8/13/2023 6:56 AM,18.5,17.9,18.3,19,24.3,1,1,1,1,0,30.5,30,24.9,29.6,32,19,19,19,19,19,46,500,13,45,-427,1092,752,752,412,1160,350,350,100,100,100,21.83684211,27.76947368,1.284278147,58750,4.8875,19.9,21.4,21.45,20.5,20.93,20.5,20.07,19.9,27.2,20.2,23.47,21.67,22.33,24.13,25.3,23.4,21.75,20.2,20.6,26.2,28.3,27.03,29.43,22.15,27.5,25.47,28.3,29.6,26.8,24.1,31.63,31.77,29.4,29.3,24.2,27.87,30,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75451.34114,6.289423584,1228,140,350,100
8/13/2023 7:02 AM,18.5,18.1,18.4,19,24.4,1,1,1,1,0,30.5,30,25.2,29.7,32,19,19,19,19,19,47,501,14,46,-428,1092,752,752,412,1160,350,350,100,100,100,21.88789474,27.76894737,1.28314848,58760,4.89625,19.9,21.35,21.5,20.6,20.97,20.5,20.07,20.1,27.2,20.4,23.4,21.83,22.43,24.27,25.5,23.3,21.75,20.2,20.6,26.2,28.37,27.03,29.5,22.15,27.3,25.43,28.5,29.6,27,24.03,31.7,31.77,29.4,29.3,24,27.9,30,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75397.8047,6.285381077,1228,140,350,100
8/13/2023 7:07 AM,18.7,18,18.1,18.8,24.5,1,1,1,1,0,30.2,30,25,29.5,32,19,19,19,19,19,48,502,15,47,-429,1092,752,752,412,1160,350,350,100,100,100,21.88105263,27.74473684,1.284687432,58700,4.894166667,19.9,21.4,21.5,20.63,21.03,20.6,20.07,19.9,27.2,20.4,23.4,21.83,22.33,24.3,25.5,23.2,21.75,20.2,20.6,26.2,28.37,27.07,29.5,22.15,27.5,25.43,28.5,29.6,26.8,24.03,31.7,31.77,29.4,29.1,24,27.83,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75411.15228,6.283706541,1228,140,350,100
8/13/2023 7:12 AM,18.4,18,18.1,18.8,24.5,1,1,1,1,0,30.2,29.9,25,29.8,32,19,19,19,19,19,49,503,16,48,-430,1092,752,752,412,1160,350,350,100,100,100,21.84052632,27.72210526,1.281688922,58710,4.892083333,19.9,21.4,21.5,20.6,21,20.5,20,19.9,27.2,20.2,23.3,21.77,22.4,24.3,25.5,23.2,21.7,20,20.6,26.2,28.33,26.97,29.5,22.15,27.3,25.37,28.3,29.6,26.8,24.03,31.7,31.77,29.3,29.1,24,27.77,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75247.95662,6.277462871,1228,140,350,100
8/13/2023 7:18 AM,18.7,18.1,18.4,18.8,24.5,1,1,1,1,0,30.5,30.3,25.2,29.4,32,19,19,19,19,19,50,504,17,49,-431,1092,752,752,412,1160,350,350,100,100,100,21.91210526,27.75,1.277952293,58980,4.90375,19.9,21.4,21.55,20.67,21.03,20.6,20.07,20.1,27.2,20.4,23.33,21.9,22.43,24.3,25.7,23.2,21.75,20.2,20.6,26.2,28.3,27,29.5,22.15,27.5,25.37,28.3,29.5,27,24.03,31.7,31.77,29.33,29.1,24,27.9,30,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75373.62624,6.275899286,1228,140,350,100
8/13/2023 7:23 AM,18.8,18.4,18.5,19.1,24.5,1,1,1,1,0,30.6,29.8,25.5,29.6,31.9,19,19,19,19,19,51,505,18,50,-432,1092,752,752,412,1160,350,350,100,100,100,22.03684211,27.88157895,1.277606738,58700,4.903333333,20.05,21.6,21.6,20.73,21.13,20.8,20.23,20.2,27.2,20.5,23.53,21.97,22.53,24.43,25.7,23.4,21.95,20.3,20.85,26.4,28.43,27.17,29.6,22.25,27.5,25.53,28.5,29.6,27.2,24.1,31.9,31.77,29.53,29.3,24.2,27.97,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74995.5155,6.265380906,1228,140,350,100
8/13/2023 7:29 AM,26.3,18.7,19.1,26.1,26.2,0,1,1,0,0,31.9,30.6,26.3,29.5,32.1,19,19,19,19,19,-1,506,19,-1,-433,1092,752,752,412,1160,350,350,100,100,100,22.75368421,28.34789474,1.168687924,58760,4.894166667,20.75,22.75,23.25,23.03,22.17,22.1,21.37,20.6,27.2,21,24.17,22.23,22.93,24.87,26.1,23.7,22.35,20.8,20.95,27,29.17,28.07,30.1,23.2,28.3,26.2,29.4,29.6,27.4,24.5,32.07,32.07,29.73,29.3,24.8,28.13,31,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68672.10244,5.986150748,1228,140,350,100
8/13/2023 7:34 AM,28.7,18.3,19.1,26,30.6,0,1,1,0,0,32,33.5,26.7,30.8,33.5,19,19,19,19,19,-2,507,20,-2,-434,1092,752,752,412,1160,350,350,100,100,100,24.51526316,30.14368421,1.179613927,59040,4.908333333,21.2,24.25,25.05,25.83,23.77,24.1,21.77,21.7,28.8,21.7,25.3,25.07,25.1,27.2,30.1,24.8,24.1,22.5,23.45,28.45,31.23,30.4,33.8,24.95,31.7,28.57,31.7,30.5,29.3,25.63,34.4,32.87,31.97,29.9,25.3,30.33,31.5,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69644.40624,5.763187862,1228,140,350,100
8/13/2023 7:40 AM,20.9,18,18.5,26.6,27.6,1,1,1,0,0,33.8,32.7,27.3,30.5,33.6,19,19,19,19,19,1,508,21,-3,-435,1092,752,752,412,1160,350,350,100,100,100,24.87315789,30.37368421,1.329486144,58860,4.9125,22.55,25.5,26.2,25.5,24.3,24.3,21.57,21.7,28,22.9,24.67,25.57,26.1,28.63,29.8,25.2,24.25,22.5,23.35,29.2,32.17,31.23,33.03,25.5,31.5,28.87,31.7,31.5,28.8,25.33,34.37,33.3,32.73,31.2,25.3,30.17,31.4,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78253.55444,6.162415028,1228,140,350,100
8/13/2023 7:45 AM,16,16.9,17.2,19.6,20.7,1,1,1,1,0,30.7,30.3,25.4,30.2,33.1,19,19,19,19,19,2,509,22,1,-436,1092,752,752,412,1160,350,350,100,100,100,22.55052632,29.06210526,1.415596982,58770,4.90125,20,21.75,21.85,20.2,22.53,22.1,20.9,20.7,28,20,25,22.33,22.97,24.13,24.6,25,23.45,21.5,21.45,26.5,29.27,27.93,29.33,24.45,29.9,27.9,31.2,31.5,27.6,25.43,32.33,32.77,30.87,31.2,25.1,28.63,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83194.63466,6.727007879,1228,140,350,100
8/13/2023 7:51 AM,16.5,17,17.4,17.6,22.1,1,1,1,1,0,30.4,29.8,24.8,29.7,32.6,19,19,19,19,19,3,510,23,2,-437,1092,752,752,412,1160,350,350,100,100,100,21.53263158,27.94263158,1.306423073,58980,4.90625,19.3,20.85,20.65,19.47,20.87,20.3,19.83,19.9,27.6,19.7,23.67,21.5,21.9,23.13,24,23.7,22.1,20.2,20.45,26.2,28.5,26.9,28.87,22.3,27.5,25.9,28.8,30.8,27,24.5,31.67,31.9,29.3,30,24.4,28.07,30.1,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77052.83284,6.676977813,1228,140,350,100
8/13/2023 7:56 AM,16.6,17,17.6,18.5,22.8,1,1,1,1,0,30.3,29.5,24.9,29.9,32.2,19,19,19,19,19,4,511,24,3,-438,1092,752,752,412,1160,350,350,100,100,100,21.60315789,27.82947368,1.306518382,59020,4.916666667,19.35,20.9,20.85,19.87,20.93,20.6,20.03,19.8,27.4,19.9,23.6,21.47,21.83,23.33,24.2,23.6,22.05,20.2,20.55,26.2,28.53,26.77,28.93,22.3,27.5,25.67,28.8,30.1,27,24.3,31.67,31.83,29.13,29.5,24.2,28,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77110.71488,6.423481155,1228,140,350,100
8/13/2023 8:02 AM,17.2,18.4,18.4,18.7,23.3,1,1,1,1,0,30.4,29.9,25,30.3,32.1,19,19,19,19,19,5,512,25,4,-439,1092,752,752,412,1160,350,350,100,100,100,21.82157895,27.87157895,1.303753596,58750,4.907083333,19.8,21.25,21.25,20.3,21.07,20.6,20.1,20.1,27.4,20.4,23.57,21.77,22.13,23.77,24.6,23.4,22.05,20.3,20.75,26.65,28.7,27.03,29.3,22.3,27.5,25.5,28.5,29.9,27.2,24.23,31.83,31.83,29.23,29.3,24.2,28.13,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76595.52374,6.404426609,1228,140,350,100
8/13/2023 8:07 AM,17.4,17.9,18.4,18.8,23.7,1,1,1,1,0,30.5,29.8,25.3,29.9,32.1,19,19,19,19,19,6,513,26,5,-440,1092,752,752,412,1160,350,350,100,100,100,21.89315789,27.90473684,1.291377514,58930,4.903333333,19.9,21.35,21.35,20.47,21.1,20.6,20.1,20.1,27.4,20.4,23.53,21.97,22.2,24,24.9,23.4,22.05,20.3,20.85,26.8,28.73,27.03,29.4,22.3,27.5,25.6,28.5,29.6,27.4,24.23,31.83,31.87,29.33,29.3,24.2,28.17,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76100.87688,6.362350026,1228,140,350,100
8/13/2023 8:13 AM,18,18.4,18.4,18.8,23.8,1,1,1,1,0,30.6,30,25.4,30.2,32.1,19,19,19,19,19,7,514,27,6,-441,1092,752,752,412,1160,350,350,100,100,100,21.95842105,27.91578947,1.289345333,59140,4.919583333,20,21.4,21.45,20.6,21.13,20.6,20.13,20.2,27.4,20.5,23.53,21.97,22.33,24.17,25.1,23.4,22.05,20.3,20.95,26.8,28.73,27.07,29.43,22.3,27.5,25.57,28.5,29.6,27.4,24.23,31.87,31.9,29.4,29.3,24.2,28.03,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76251.88302,6.348031662,1228,140,350,100
8/13/2023 8:19 AM,17.6,18.7,18.7,19.1,23.7,1,1,1,1,0,30.4,30,25.5,29.7,32,19,19,19,19,19,8,515,28,7,-442,1092,752,752,412,1160,350,350,100,100,100,22.04,27.95,1.298079598,59020,4.923333333,20.05,21.5,21.5,20.67,21.23,20.8,20.23,20.4,27.4,20.7,23.53,22.03,22.4,24.17,25.1,23.4,22.1,20.5,21.05,26.65,28.83,27.07,29.5,22.3,27.5,25.57,28.5,29.6,27.4,24.23,31.87,31.9,29.43,29.3,24.2,28.17,30.6,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76612.6579,6.369355872,1228,140,350,100
8/13/2023 8:24 AM,18.5,17.4,18.7,19.1,24.2,1,1,1,1,0,30.5,30.3,25.3,29.6,32,19,19,19,19,19,9,516,29,8,-443,1092,752,752,412,1160,350,350,100,100,100,21.94157895,27.90210526,1.28927389,58910,4.91375,19.85,21.45,21.5,20.7,21.07,20.6,20.1,20.2,27.4,20.4,23.53,21.97,22.3,24.17,25.1,23.4,22.05,20.3,20.8,26.3,28.57,27.13,29.6,22.3,27.5,25.57,28.5,29.6,27.2,24.23,31.97,31.8,29.47,29.3,24.2,28.03,30.2,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75951.12484,6.356824281,1228,140,350,100
8/13/2023 8:29 AM,18.5,18.5,18.7,19.1,24.4,1,1,1,1,0,30.5,30.4,25.6,29.7,32,19,19,19,19,19,10,517,30,9,-444,1092,752,752,412,1160,350,350,100,100,100,22.11894737,27.95368421,1.291799061,58860,4.907083333,20.2,21.7,21.75,20.93,21.23,20.8,20.23,20.4,27.4,20.7,23.5,22.07,22.43,24.37,25.5,23.4,22.1,20.5,21.05,26.55,28.6,27.27,29.67,22.4,27.5,25.63,28.5,29.6,27.4,24.23,31.87,31.9,29.47,29.3,24.2,28.03,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76035.29274,6.332767399,1228,140,350,100
8/13/2023 8:35 AM,18,17.2,18.5,19,24.3,1,1,1,1,0,30.8,30.2,25.3,29.4,32,19,19,19,19,19,11,518,31,10,-445,1092,752,752,412,1160,350,350,100,100,100,22.07,27.96578947,1.301186176,58870,4.905416667,19.9,21.7,21.75,20.97,21.1,20.6,20.17,20.2,27.4,20.7,23.5,22.1,22.57,24.57,25.5,23.4,22,20.3,20.9,26.7,28.87,27.4,29.67,22.3,27.5,25.57,28.5,29.6,27.4,24.17,32.07,31.9,29.57,29.3,24.2,28.03,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76600.83018,6.359838455,1228,140,350,100
8/13/2023 8:41 AM,17.6,18.5,18.7,19,24.1,1,1,1,1,0,30.5,30.4,25.4,29.8,32.1,19,19,19,19,19,12,519,32,11,-446,1092,752,752,412,1160,350,350,100,100,100,22.04947368,27.96368421,1.290604661,58910,4.9075,20.05,21.6,21.55,20.77,21.13,20.6,20.17,20.2,27.4,20.7,23.47,22.1,22.5,24.5,25.5,23.4,22.05,20.3,20.95,26.8,28.9,27.33,29.67,22.3,27.5,25.57,28.5,29.6,27.4,24.1,31.97,31.9,29.57,29.3,24.2,28.03,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76029.5206,6.359597949,1228,140,350,100
8/13/2023 8:46 AM,18.1,17.4,18.7,18.7,24.3,1,1,1,1,0,30.3,30.6,25.2,29.4,31.9,19,19,19,19,19,13,520,33,12,-447,1092,752,752,412,1160,350,350,100,100,100,22.02157895,27.90631579,1.303552708,59100,4.917083333,19.95,21.45,21.5,20.6,21.2,20.6,20.17,20.2,27.4,20.5,23.53,22.1,22.53,24.43,25.3,23.4,22.1,20.5,20.95,26.4,28.6,27.07,29.6,22.3,27.5,25.57,28.5,29.6,27.4,24.1,31.87,31.87,29.5,29.3,24.2,27.97,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77039.96502,6.377895234,1228,140,350,100
8/13/2023 8:52 AM,18.3,14.1,18.1,14.3,25.1,1,1,1,1,0,30,31,24.8,28.5,31.9,19,19,19,19,19,14,521,34,13,-448,1092,752,752,412,1160,350,350,100,100,100,21.79210526,27.55789474,1.309646118,58720,4.909166667,19.6,22.05,21.75,20.77,19.83,19.6,19.33,19.7,27,20.9,23.27,22.6,22.7,24.9,26.3,22.5,21.1,19.4,20.75,26.3,28.67,27.27,29.8,21.35,26.8,24.8,27.7,29.5,27.6,23.77,32.17,31.6,29.6,29.1,23.7,27.3,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76902.42004,6.414266044,1228,140,350,100
8/13/2023 8:57 AM,19,20,19.1,19.6,25.6,1,1,1,1,0,30.9,31.1,26.6,29.4,31.9,19,19,19,19,19,15,522,35,14,-449,1092,752,752,412,1160,350,350,100,100,100,22.62894737,28.13947368,1.223778216,58800,4.896666667,20.8,22.75,22.2,21.17,21.43,21.1,20.53,20.6,27.2,21.5,23.87,23.53,23.37,25.5,27,23,22,20.3,22.1,26.9,28.93,27.5,30.13,22.4,28.1,25.63,28.8,29.5,28.2,24.3,32.7,31.93,29.93,29.3,24.4,27.8,29.7,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71958.15908,6.20252413,1228,140,350,100
8/13/2023 9:03 AM,18.7,23.1,19.2,21.2,24.4,1,1,1,1,0,31.6,31.1,27.5,29.8,32.1,19,19,19,19,19,16,523,36,15,-450,1092,752,752,412,1160,350,350,100,100,100,23.49842105,28.96157895,1.27805679,59040,4.91,22.25,23,22.45,21.57,22.63,22.7,21.47,21.9,27.6,21.9,24.8,23.73,23.67,25.7,26.7,24.3,23.6,22.7,23.8,27.95,29.4,27.97,30.4,23.65,29.2,27.07,30.1,29.9,28.4,24.97,33.03,32.43,30.43,29.8,25.1,29.2,31.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75456.47288,6.142276332,1228,140,350,100
8/13/2023 9:08 AM,17.7,16.3,17.9,21.9,23.9,1,1,1,1,0,31.3,30.4,25.4,30,32.1,19,19,19,19,19,17,524,37,16,-451,1092,752,752,412,1160,350,350,100,100,100,22.77947368,28.62736842,1.313041776,58750,4.907916667,20.15,22.15,22.15,21.23,22.23,22.1,21.3,20.6,27.6,21,24.6,22.87,22.83,25.1,26.1,24.3,22.95,21.7,21.85,27.2,29.17,27.8,29.97,23.35,29,27.13,29.8,30.3,27.6,24.97,32.43,32.27,30.27,30,24.9,28.53,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77141.20436,6.358236552,1228,140,350,100
8/13/2023 9:14 AM,17.7,16.6,17.9,21.9,23.5,1,1,1,1,0,30.9,29.7,25.4,29.7,32,19,19,19,19,19,18,525,38,17,-452,1092,752,752,412,1160,350,350,100,100,100,22.30947368,28.38894737,1.334192694,59030,4.9075,19.55,21.6,21.75,20.97,21.93,21.8,21.1,19.9,27.6,20.5,24.4,22.13,22.33,24.37,25.5,24.1,22.5,20.8,21.05,26.6,28.93,27.53,29.67,23.2,28.6,26.77,29.8,30.3,27.2,24.9,32.07,32.13,29.93,29.8,24.9,28.43,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78757.39474,6.495774962,1228,140,350,100
8/13/2023 9:20 AM,17.6,16.9,18.1,19.6,23.7,1,1,1,1,0,30.6,29.3,25,29.9,31.9,19,19,19,19,19,19,526,39,18,-453,1092,752,752,412,1160,350,350,100,100,100,21.95473684,28.04947368,1.308181051,58920,4.914583333,19.4,21.35,21.5,20.67,21.5,21.1,20.5,19.7,27.4,20.2,23.93,21.87,22.1,24.07,25.1,23.7,22.1,20.3,20.65,26.2,28.67,27.27,29.4,22.65,28.1,26.13,29.1,30.1,27,24.63,31.83,31.93,29.53,29.5,24.6,28.1,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77078.02754,6.493142595,1228,140,350,100
8/13/2023 9:25 AM,17.6,17.2,18.3,19.6,23.7,1,1,1,1,0,30.3,29.5,24.5,29.9,31.8,19,19,19,19,19,20,527,40,19,-454,1092,752,752,412,1160,350,350,100,100,100,21.93894737,27.95368421,1.318928739,58600,4.896666667,19.5,21.35,21.5,20.67,21.47,21.1,20.43,19.7,27.4,20.4,23.8,21.77,22.1,24.1,25.1,23.6,21.9,20.3,20.65,25.95,28.5,27.07,29.4,22.65,28,26,28.9,29.9,26.9,24.43,31.73,31.83,29.53,29.3,24.4,28.03,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77289.2241,6.431968818,1228,140,350,100
8/13/2023 9:31 AM,17.4,17,18.3,19.4,23.7,1,1,1,1,0,30.3,29.8,24.2,30.2,31.7,19,19,19,19,19,21,528,41,20,-455,1092,752,752,412,1160,350,350,100,100,100,21.84578947,27.86210526,1.305224302,58710,4.887916667,19.4,21.25,21.35,20.6,21.33,21,20.33,19.7,27.2,20.2,23.6,21.67,22.07,24.07,25.1,23.6,21.85,20.2,20.55,25.95,28.23,27.03,29.33,22.5,27.9,25.83,28.8,29.6,26.9,24.23,31.7,31.77,29.37,29.3,24.3,27.97,30.1,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76629.71876,6.413289286,1228,140,350,100
8/13/2023 9:36 AM,17.7,17.7,18.4,19.8,23.8,1,1,1,1,0,30.3,29.8,24.5,29.8,31.6,19,19,19,19,19,22,529,42,21,-456,1092,752,752,412,1160,350,350,100,100,100,21.90421053,27.86578947,1.295580322,58760,4.894583333,19.6,21.3,21.35,20.53,21.47,21.1,20.43,19.9,27.2,20.2,23.73,21.77,22.1,24,24.9,23.6,21.95,20.3,20.75,26,28.23,27,29.3,22.55,27.9,25.9,28.8,29.6,26.9,24.27,31.7,31.77,29.33,29.1,24.4,27.97,30.1,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76128.29972,6.364917437,1228,140,350,100
8/13/2023 9:42 AM,18.5,17.7,18.5,19.8,24.2,1,1,1,1,0,30.3,29.8,24.9,29.4,31.6,19,19,19,19,19,23,530,43,22,-457,1092,752,752,412,1160,350,350,100,100,100,22.05315789,27.96263158,1.296729961,58980,4.905833333,19.75,21.45,21.65,20.9,21.47,21.1,20.4,20.1,27.2,20.5,23.73,21.83,22.3,24.23,25.3,23.6,22.05,20.5,20.95,26.2,28.47,27.1,29.43,22.55,27.9,25.9,28.9,29.6,27,24.37,31.77,31.77,29.43,29.1,24.4,28.1,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76481.1331,6.358726368,1228,140,350,100
8/13/2023 9:47 AM,18.7,17.4,18.4,19.6,24.3,1,1,1,1,0,30.5,29.8,24.7,29.9,31.6,19,19,19,19,19,24,531,44,23,-458,1092,752,752,412,1160,350,350,100,100,100,22.10315789,27.96105263,1.292651132,58920,4.9125,19.85,21.6,21.75,20.93,21.5,21.1,20.4,20.1,27.4,20.5,23.73,21.93,22.37,24.3,25.3,23.6,22.1,20.5,21,26.2,28.43,27.27,29.43,22.55,27.9,25.87,28.9,29.6,27,24.37,31.7,31.87,29.5,29.1,24.4,28.1,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76163.00472,6.360172409,1228,140,350,100
8/13/2023 9:53 AM,18.5,17.4,18.4,19.6,24.2,1,1,1,1,0,30.4,30,25,29.9,31.5,19,19,19,19,19,25,532,45,24,-459,1092,752,752,412,1160,350,350,100,100,100,22.09894737,27.96894737,1.292282865,58990,4.912916667,19.85,21.6,21.75,20.97,21.47,21.1,20.43,20.1,27.4,20.5,23.73,21.93,22.43,24.37,25.3,23.6,22,20.5,20.85,26.2,28.43,27.27,29.43,22.55,27.9,25.97,28.9,29.6,27.1,24.3,31.8,31.83,29.5,29.2,24.4,28.03,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76231.7662,6.349782122,1228,140,350,100
8/13/2023 9:58 AM,18.7,17.6,18.5,19.6,24.3,1,1,1,1,0,30.5,30.2,24.9,29.9,31.5,19,19,19,19,19,26,533,46,25,-460,1092,752,752,412,1160,350,350,100,100,100,22.14263158,27.99210526,1.29374026,58980,4.915416667,19.9,21.7,21.75,20.97,21.67,21.1,20.43,20.1,27.4,20.5,23.73,21.97,22.47,24.37,25.5,23.6,22.1,20.5,20.95,26.2,28.43,27.27,29.6,22.65,27.9,25.97,28.9,29.6,27.2,24.37,31.83,31.87,29.5,29.1,24.4,28.03,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76304.80054,6.355690281,1228,140,350,100
8/13/2023 10:04 AM,18.8,17.6,19,19.9,24.4,1,1,1,1,0,30.3,30.2,25,29.8,31.5,19,19,19,19,19,27,534,47,26,-461,1092,752,752,412,1160,350,350,100,100,100,22.19684211,28.02526316,1.291986187,58800,4.9075,19.9,21.7,21.85,21.1,21.67,21.2,20.5,20.2,27.4,20.5,23.77,22.03,22.47,24.4,25.5,23.7,22.1,20.7,21.05,26.2,28.5,27.27,29.6,22.7,27.9,26,28.9,29.6,27.2,24.37,31.87,31.9,29.5,29.1,24.4,28.1,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75968.78778,6.344732847,1228,140,350,100
8/13/2023 10:10 AM,18.8,17.4,18.8,19.8,24.4,1,1,1,1,0,30.6,29.9,25.4,29.4,31.5,19,19,19,19,19,28,535,48,27,-462,1092,752,752,412,1160,350,350,100,100,100,22.21105263,28.04105263,1.29434562,58700,4.895833333,19.9,21.75,21.85,21.1,21.63,21.3,20.5,20.2,27.4,20.7,23.73,22.03,22.5,24.47,25.5,23.6,22.1,20.7,21.05,26.2,28.6,27.3,29.53,22.75,28.1,26,28.9,29.6,27.2,24.37,31.87,31.9,29.5,29.3,24.4,28.03,30.5,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75978.0879,6.33111982,1228,140,350,100
8/13/2023 10:15 AM,18,17.4,18.7,19.8,24.1,1,1,1,1,0,30.4,30,25,29.5,31.4,19,19,19,19,19,29,536,49,28,-463,1092,752,752,412,1160,350,350,100,100,100,22.17894737,28.00789474,1.301502376,58970,4.902916667,19.9,21.7,21.75,21.03,21.7,21.3,20.5,20.1,27.4,20.5,23.73,22,22.47,24.37,25.5,23.6,22.1,20.7,21.05,26.3,28.43,27.27,29.43,22.75,28.1,26,28.9,29.6,27.2,24.37,31.87,31.9,29.5,29.1,24.4,28.1,30.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76749.59514,6.36365346,1228,140,350,100
8/13/2023 10:21 AM,17.9,17.4,18.7,19.9,23.8,1,1,1,1,0,30.6,29.9,25.2,29.5,31.4,19,19,19,19,19,30,537,50,29,-464,1092,752,752,412,1160,350,350,100,100,100,22.09526316,28.01105263,1.300889602,58920,4.912083333,19.8,21.5,21.55,20.77,21.67,21.1,20.5,20.2,27.4,20.5,23.73,21.97,22.4,24.17,25.1,23.6,22.1,20.7,21.05,26.2,28.43,27.1,29.43,22.75,28,26,28.9,29.6,27.2,24.37,31.8,31.9,29.5,29.1,24.4,28.1,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76648.41534,6.39158377,1228,140,350,100
8/13/2023 10:26 AM,17.6,17.6,18.8,19.8,23.7,1,1,1,1,0,30.3,29.9,24.8,29.7,31.3,19,19,19,19,19,31,538,51,30,-465,1092,752,752,412,1160,350,350,100,100,100,22.04263158,27.94210526,1.302210224,58710,4.90125,19.75,21.45,21.5,20.7,21.53,21.1,20.5,20.1,27.4,20.4,23.7,21.87,22.23,24.13,25.1,23.6,22.1,20.7,20.95,26.15,28.37,27.03,29.33,22.65,27.9,26,28.9,29.6,27,24.37,31.77,31.8,29.37,29.1,24.4,28.03,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76452.76224,6.379215733,1228,140,350,100
8/13/2023 10:32 AM,17.9,17.3,18.5,19.6,23.8,1,1,1,1,0,30.2,29.7,25,29.7,31.3,19,19,19,19,19,32,539,52,31,-466,1092,752,752,412,1160,350,350,100,100,100,21.98736842,27.91684211,1.295751183,58700,4.892083333,19.75,21.35,21.45,20.67,21.5,21.1,20.43,20.1,27.2,20.4,23.73,21.8,22.23,24,25,23.6,22.1,20.5,20.85,26.1,28.33,27.03,29.27,22.55,27.9,25.97,28.9,29.6,27,24.33,31.7,31.77,29.37,29.1,24.4,28.03,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76060.59446,6.354723196,1228,140,350,100
8/13/2023 10:37 AM,18.5,17.4,18.5,19.8,24.1,1,1,1,1,0,30.4,29.9,24.7,29.8,31.3,19,19,19,19,19,33,540,53,32,-467,1092,752,752,412,1160,350,350,100,100,100,22.08947368,27.95631579,1.293933104,58750,4.89375,19.85,21.6,21.65,20.93,21.57,21.1,20.43,20.1,27.2,20.5,23.73,21.97,22.4,24.17,25.2,23.6,22.05,20.7,20.95,26.2,28.43,27.2,29.37,22.6,27.9,25.97,28.9,29.6,27.1,24.37,31.83,31.83,29.4,29.1,24.4,27.97,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76018.56986,6.336631847,1228,140,350,100
8/13/2023 10:43 AM,18.8,17.4,18.5,19.9,24.1,1,1,1,1,0,30.3,29.7,24.9,29.2,31.3,19,19,19,19,19,34,541,54,33,-468,1092,752,752,412,1160,350,350,100,100,100,22.06210526,27.94421053,1.29794867,58920,4.902916667,19.75,21.6,21.65,20.9,21.5,21.1,20.43,20.1,27.2,20.5,23.73,21.87,22.37,24.13,25.3,23.6,22,20.5,20.95,26.2,28.43,27.2,29.37,22.55,27.9,25.93,28.9,29.6,27,24.23,31.83,31.77,29.4,29.1,24.4,28.03,30.4,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76475.13562,6.353904395,1228,140,350,100
8/13/2023 10:49 AM,27.5,18.3,19,26.9,26.7,0,1,1,0,0,31.4,30.9,26.7,29.6,31.5,19,19,19,19,19,-1,542,55,-1,-469,1092,752,752,412,1160,350,350,100,100,100,23.11105263,28.64263158,1.172865142,58750,4.902916667,21.05,23.45,24,24.03,22.63,22.7,21.23,20.7,27.2,21.4,24.13,22.67,23.2,24.87,26.3,24.1,22.6,21.3,21.55,27.15,29.57,28.67,30.4,23.85,29.3,26.9,30.1,29.6,27.8,24.7,32.5,32.07,29.73,29.1,24.8,28.7,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68905.82712,6.057540114,1228,140,350,100
8/13/2023 10:54 AM,28.9,18.4,19.2,27.5,30.1,0,1,1,0,0,31.8,33.1,27.1,30.5,32.7,19,19,19,19,19,-2,543,56,-2,-470,1092,752,752,412,1160,350,350,100,100,100,24.57789474,30.08526316,1.21141735,58650,4.891666667,21.1,24,25.1,25.87,24.1,24.7,21.83,21.7,28.8,21.6,25.3,25.07,25.13,27.33,30.1,24.8,24.2,22.7,23.55,28.05,31.17,30.33,33.33,25.2,32,28.57,31.7,30.5,29.3,25.5,34.3,32.8,31.8,29.8,25.3,30.37,31.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71049.62756,5.831477278,1228,140,350,100
8/13/2023 11:00 AM,20.7,17.9,19.2,28.1,27.2,1,1,1,0,0,33.3,32,26.9,30,32.7,19,19,19,19,19,1,544,57,-3,-471,1092,752,752,412,1160,350,350,100,100,100,24.64263158,30.17315789,1.353680033,59020,4.902916667,21.9,25.2,25.9,25.17,24.33,24.1,21.43,21.6,27.8,22.6,24.53,25.13,25.8,28.37,29.4,25.4,24.25,22.3,23,28.55,31.87,30.97,32.4,25.6,31.5,28.87,31.7,31.2,28.8,25.2,34.27,33.23,32.43,30.6,25.3,30,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79894.19554,6.289325962,1228,140,350,100
8/13/2023 11:06 AM,15.7,16.5,17,19.2,20.3,1,1,1,1,0,29.9,29.7,25.9,30.3,32.2,19,19,19,19,19,2,545,58,1,-472,1092,752,752,412,1160,350,350,100,100,100,22.52368421,28.83157895,1.428396192,58760,4.9075,19.7,21.4,21.7,20.07,23.03,22.5,21.07,20.9,27.6,20.2,24.93,22.4,22.93,24.17,24.4,25.1,23.3,21.3,21.25,26.3,29.13,28.03,29.2,24.1,29.4,27.47,30.8,31.2,27.2,25.37,32,32.5,30.33,30.2,25.3,28.87,31.5,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83932.56022,6.826114823,1228,140,350,100
8/13/2023 11:11 AM,16.8,16.6,18.1,18.3,21.9,1,1,1,1,0,30.2,29.3,24.3,29.1,31.6,19,19,19,19,19,3,546,59,2,-473,1092,752,752,412,1160,350,350,100,100,100,21.49263158,27.80473684,1.335820527,58870,4.90125,19.15,20.7,20.75,19.6,20.9,20.5,19.87,19.7,27.4,19.9,23.6,21.47,21.8,23.07,23.8,23.6,22,20.2,20.35,25.75,28.3,26.83,28.6,22.3,27.5,25.87,28.8,30.5,27,24.5,31.6,31.87,29.03,29.3,24.3,28.07,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78639.75444,6.773846444,1228,140,350,100
8/13/2023 11:17 AM,16.9,16.6,18,18.5,22.6,1,1,1,1,0,30.2,29.2,24.5,29.4,31.4,19,19,19,19,19,4,547,60,3,-474,1092,752,752,412,1160,350,350,100,100,100,21.47368421,27.59631579,1.311479679,59130,4.916666667,19.15,20.95,20.9,19.93,20.77,20.5,19.97,19.6,27.2,19.9,23.47,21.33,21.7,23.03,24,23.2,21.85,20.2,20.35,25.85,28.23,26.63,28.6,22.15,27.4,25.47,28.5,29.9,26.8,24.1,31.47,31.7,28.97,28.9,24,27.83,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77547.79342,6.507814494,1228,140,350,100
8/13/2023 11:22 AM,17.6,17.3,18.4,18.7,23.1,1,1,1,1,0,30,29,24.3,29.4,31.1,19,19,19,19,19,5,548,61,4,-475,1092,752,752,412,1160,350,350,100,100,100,21.53631579,27.51684211,1.301470884,59030,4.923333333,19.4,21.1,21.1,20.27,20.8,20.3,19.9,19.7,27,20,23.3,21.47,21.77,23.33,24.4,23,21.7,20.2,20.45,25.85,28.37,26.7,28.83,22,27.3,25.23,28.3,29.5,26.8,23.9,31.4,31.67,28.87,28.6,23.8,27.77,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76825.8263,6.432234155,1228,140,350,100
8/13/2023 11:28 AM,18.1,17.7,18.4,18.8,23.3,1,1,1,1,0,29.9,29.5,24.8,28.7,31,19,19,19,19,19,6,549,62,5,-476,1092,752,752,412,1160,350,350,100,100,100,21.57105263,27.50578947,1.292102741,58980,4.917083333,19.5,21.1,21.25,20.37,20.8,20.5,19.97,19.7,27,20,23.23,21.4,21.8,23.53,24.6,23,21.65,20,20.45,25.8,28.17,26.8,28.8,22.05,27.3,25.3,28.3,29.5,26.8,23.83,31.33,31.6,28.87,28.6,23.8,27.63,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76208.21968,6.376418582,1228,140,350,100
8/13/2023 11:33 AM,18,18,18.4,18.7,23.5,1,1,1,1,0,29.7,29.4,24.4,29,31,19,19,19,19,19,7,550,63,6,-477,1092,752,752,412,1160,350,350,100,100,100,21.53842105,27.43473684,1.279845977,58760,4.905833333,19.5,21,21.15,20.23,20.83,20.3,19.9,19.7,26.8,20,23.23,21.47,21.87,23.7,24.6,23,21.6,20,20.35,25.85,28.07,26.63,28.8,22,27.3,25.17,28.1,29.2,26.7,23.83,31.27,31.47,28.83,28.6,23.8,27.57,29.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75203.74962,6.308832054,1228,140,350,100
8/13/2023 11:39 AM,18.5,17.9,18.3,19,23.8,1,1,1,1,0,29.7,29.6,24.8,29.1,30.9,19,19,19,19,19,8,551,64,7,-478,1092,752,752,412,1160,350,350,100,100,100,21.57578947,27.48894737,1.278213673,58810,4.89875,19.55,21.1,21.05,20.2,20.97,20.5,20,19.7,26.8,20,23.23,21.53,21.93,23.63,24.6,23,21.6,20,20.55,25.9,28.07,26.63,28.9,22.1,27.4,25.23,28.3,29.2,26.8,23.83,31.43,31.57,28.93,28.5,23.8,27.63,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75171.7461,6.265645655,1228,140,350,100
8/13/2023 11:44 AM,13.1,17.4,17.9,19.6,23.2,1,1,1,1,0,29,29.1,24.8,29.7,30.7,19,19,19,19,19,9,552,65,8,-479,1092,752,752,412,1160,350,350,100,100,100,21.44631579,27.46052632,1.266559679,58590,4.891666667,19.1,19.9,20.05,19.37,21.13,20.6,20.2,19.9,26.8,19.5,23.47,21.43,21.8,23.83,24.9,23.2,21.7,20,20.6,25.65,27.63,26,28.4,22.4,27.5,25.27,28.5,29.2,26.8,23.97,31.5,31.47,28.93,28.5,24.2,27.5,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74207.7316,6.224144904,1228,140,350,100
8/13/2023 11:49 AM,19.8,18,19,19.9,25.4,1,1,1,1,0,29.7,29.7,25,29.3,30.8,19,19,19,19,19,10,553,66,9,-480,1092,752,752,412,1160,350,350,100,100,100,22.09631579,27.84736842,1.220619198,58830,4.8925,19.65,20.95,21.35,21.13,21.53,21.1,20.43,20.2,27,20.2,23.67,21.9,22.4,24.47,26.9,23.6,22,20.3,21.05,25.95,28.3,26.87,29.83,22.65,27.7,25.63,28.8,29.2,27.4,24.23,32,31.77,29.23,28.5,24.4,27.87,30.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71809.02744,6.084031627,1228,140,350,100
