Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/13/2023 7:10 PM,23.7,21.6,21,28.2,28.8,1,1,1,0,0,34.6,33.4,29.7,31,32.8,21,21,21,21,21,1,633,56,-2,-560,1092,752,752,412,1160,350,350,100,100,100,26.63578947,31.42368421,1.333473498,58810,4.899166667,25.1,27.5,27.9,27.43,25.73,25.6,22.97,24.6,29.5,25.5,26.4,26.67,27,29.03,29.8,26.6,26.8,25.8,26.15,31.3,33.5,32.23,33.13,25.95,32.4,29.67,33.1,31.4,31,26.77,35.57,33.67,32.2,30.5,26.9,31.93,34.1,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78421.5764,6.040228433,1228,140,350,100
8/13/2023 7:15 PM,17.6,18.8,20,29.1,23.6,1,1,1,0,0,32.2,31.8,27.5,30.5,32.4,20,21,21,21,21,2,634,57,-3,-561,1092,752,752,412,1160,350,350,100,100,100,24.61473684,30.92263158,1.328197127,58710,4.896666667,21.95,24.1,23.7,21.93,25.37,24.8,21.97,22.4,28.7,22.6,25.4,25.2,25.03,27.33,27.3,26.2,25.75,23.8,24.15,28.95,31.53,29.7,30.73,26.65,32.7,30.4,33.4,32.6,30.3,26.03,35.47,34.1,33.17,31.4,26.3,31.23,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77978.4533,6.516667904,1228,140,350,100
8/13/2023 7:21 PM,17.4,19.5,19.5,20.8,21.6,1,1,1,1,0,31.1,30.7,26.1,30.4,32.1,20,21,21,21,21,3,635,58,1,-562,1092,752,752,412,1160,350,350,100,100,100,23.37684211,30.54526316,1.357779281,58880,4.899583333,20.55,22,21.95,20.5,24.17,23.6,21.83,22.2,28.8,21.2,25.87,23.23,23.23,24.33,24.6,26,24.95,22.7,22.45,27.3,29.67,28.13,29.3,26.65,32.7,30.4,33.4,32.6,30.3,26.27,35.47,34.1,33.17,31.4,26.3,30.1,33.1,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79946.04408,6.580187391,1228,140,350,100
8/13/2023 7:26 PM,18,20.5,19.8,21.8,23.1,1,1,1,1,0,31.4,30.5,27.1,31.4,31.7,20,21,21,21,21,4,636,59,2,-563,1092,752,752,412,1160,350,350,100,100,100,23.04736842,29.25368421,1.290182594,58710,4.899583333,20.9,22.1,21.75,20.73,22.97,22.5,21.4,21.7,28.8,21.5,25.27,23.03,22.9,24.1,24.8,25,23.8,22.1,22.55,27.4,29.3,27.6,29.4,24.25,29.6,27.5,30.8,31.7,28.9,25.7,33.17,32.73,30.03,29.8,25.9,29.87,32,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75746.6201,6.487194341,1228,140,350,100
8/13/2023 7:32 PM,18.3,20,14.9,21.3,23.9,1,1,1,1,0,31.1,30.4,27.1,31.4,31.5,20,21,21,21,21,5,637,60,3,-564,1092,752,752,412,1160,350,350,100,100,100,22.87263158,28.98,1.27476442,58750,4.894166667,20.3,21.95,22,21,22.33,22.1,21.23,21.1,28.8,20.9,25.27,22.7,22.17,24.73,25.5,25,23.5,21.7,22.3,26.95,29.23,27.73,29.67,23.95,29,27.3,30.3,31.2,28.2,25.63,32.63,32.4,30.2,29.5,25.9,29.43,31.3,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74892.40966,6.27662624,1228,140,350,100
8/13/2023 7:37 PM,18.8,19.9,20.4,21.7,24.2,1,1,1,1,0,31.8,30.8,27.7,31.8,31.5,20,21,21,21,21,6,638,61,4,-565,1092,752,752,412,1160,350,350,100,100,100,23.19473684,29.19631579,1.234838524,58980,4.905416667,20.7,22.35,22.45,21.5,22.63,22.5,21.47,21.6,28.8,21.5,25.43,23.03,22.47,25.47,25.9,25,23.65,21.8,22.45,27.1,29.37,28.07,29.93,24.1,29.2,27.33,30.5,31,29.3,25.83,33.07,32.43,30.4,29.5,26.1,29.67,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72830.77612,6.155132741,1228,140,350,100
8/13/2023 7:43 PM,19,20.2,22.4,21.8,24.2,1,1,1,1,0,32.1,31.3,28,31.9,31.6,20,21,21,21,21,7,639,62,5,-566,1092,752,752,412,1160,350,350,100,100,100,23.76842105,29.59526316,1.236474881,58870,4.910416667,21.4,22.75,23,21.97,23.27,22.8,21.77,22.6,29.1,22.7,25.6,24.2,23.17,25.97,26.1,25.4,24.25,22.5,23.05,27.6,29.63,28.4,30.2,24.45,29.4,27.7,31,31,30.6,26.1,33.57,32.97,30.83,29.8,26.3,30.03,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72791.27624,6.067585515,1228,140,350,100
8/13/2023 7:48 PM,19,20.2,22.8,21.9,24.3,1,1,1,1,0,32.4,31.5,27.9,32.1,31.5,20,21,21,21,21,8,640,63,6,-567,1092,752,752,412,1160,350,350,100,100,100,24.07736842,29.80789474,1.235786072,58980,4.910416667,21.65,23.1,23.2,22.13,23.4,23.2,21.87,23.1,29.3,23.3,25.87,24.9,23.57,26.23,26.4,25.6,24.5,22.7,23.45,28,29.97,28.67,30.43,24.65,29.6,27.9,31.2,31.1,31,26.23,34.03,33.2,30.97,29.8,26.5,30.27,32.2,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72886.66252,6.069914115,1228,140,350,100
8/13/2023 7:54 PM,18.5,19.8,22.4,20.2,24.1,1,1,1,1,0,31.7,31.3,27,30.6,31.6,20,21,21,20,21,9,641,64,7,-568,1092,752,752,412,1160,350,350,100,100,100,23.93684211,29.68157895,1.291754746,58930,4.912916667,21.8,23,23,21.97,23.03,22.6,21.5,23.3,29.3,23.5,25.43,24.83,23.87,25.77,25.9,25.5,24.65,22.7,23.15,28.2,30.13,28.5,30.3,24.15,29.2,27.53,30.8,31.2,30.6,26.1,33.97,33.27,30.8,29.8,26.1,30.07,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76123.10716,6.208740403,1228,140,350,100
8/13/2023 7:59 PM,18.3,20.2,22.8,20.3,23.8,1,1,1,1,0,31.5,31.1,26.9,30.8,31.5,20,21,21,20,21,10,642,65,8,-569,1092,752,752,412,1160,350,350,100,100,100,23.55789474,29.32789474,1.28299944,58810,4.905833333,21.8,22.8,22.7,21.63,22.53,22.1,21.13,22.9,29.1,22.9,25,24.33,23.6,25.23,25.7,24.9,24.2,22.2,22.85,28,29.97,28.27,29.93,23.85,28.7,27,30.1,31,29.9,25.57,33.77,32.97,30.57,29.8,25.6,29.8,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75453.19708,6.315679343,1228,140,350,100
8/13/2023 8:05 PM,18.8,20.7,21.3,20,24.1,1,1,1,1,0,31.6,31,26.8,30.4,31.4,20,21,21,20,21,11,643,66,9,-570,1092,752,752,412,1160,350,350,100,100,100,23.35210526,29.14052632,1.280960359,59030,4.91,21.85,22.8,22.6,21.57,22.33,21.8,20.87,22.6,28.7,22.6,24.67,23.9,23.57,24.93,25.7,24.7,23.85,22,22.65,28.1,29.97,28.13,30.03,23.55,28.6,26.63,29.7,31,29.7,25.3,33.5,32.8,30.33,29.5,25.3,29.43,32.1,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75615.08998,6.294511961,1228,140,350,100
8/13/2023 8:10 PM,13.7,20.2,20.9,19.9,23.2,1,1,1,1,0,30.2,30.7,26.7,31.4,31.3,20,21,21,20,21,12,644,67,10,-571,1092,752,752,412,1160,350,350,100,100,100,23.10473684,28.94,1.258716007,58910,4.914166667,21.45,21.75,21.4,20.27,22.2,21.6,20.87,22.4,28.7,22.2,24.73,23.9,23.37,24.8,26.5,24.5,23.7,21.8,22.85,27.85,29.43,27.3,29.37,23.45,28.3,26.53,29.6,30.8,29.4,25.3,33.5,32.7,30,29.3,25.4,29.43,32,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74150.95998,6.240252082,1228,140,350,100
8/13/2023 8:16 PM,19.9,20.4,21.4,20.2,25.5,1,1,1,1,0,30.8,31,27.1,30.9,31.4,20,21,21,20,21,13,645,68,11,-572,1092,752,752,412,1160,350,350,100,100,100,23.46736842,29.15947368,1.227963322,58590,4.895833333,21.65,22.45,22.35,21.77,22.43,21.8,21,22.4,28.7,22.4,24.8,24.03,23.77,25.43,27.9,24.7,23.6,21.8,22.9,28,29.9,28.07,30.57,23.65,28.5,26.53,29.8,30.8,29.4,25.37,33.77,32.73,30.27,29.3,25.5,29.5,32,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71946.37102,6.087388792,1228,140,350,100
8/13/2023 8:21 PM,21.2,20.5,21.2,20.3,26.9,1,1,1,1,0,31.1,31.6,27.4,30.4,31.6,20,21,21,20,21,14,646,69,12,-573,1092,752,752,412,1160,350,350,100,100,100,23.94368421,29.44263158,1.23331479,58650,4.885,22.35,23.35,23.75,23.67,22.5,22,21.07,22.6,28.7,22.8,24.87,24.3,24.37,26.3,28.8,24.7,23.8,22,23,28.4,30.53,29,31.53,23.85,28.6,26.73,29.8,30.8,29.7,25.37,34.03,32.9,30.77,29.8,25.5,29.53,32.2,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72333.91242,6.011678477,1228,140,350,100
8/13/2023 8:27 PM,23.6,20.7,21,20,26.6,1,1,1,1,0,32.7,31.5,27.4,30.6,31.7,20,21,21,20,21,15,647,70,13,-574,1092,752,752,412,1160,350,350,100,100,100,24.10684211,29.45736842,1.270469037,58770,4.8925,22.65,24.25,24.6,24.4,22.47,22,21.07,22.6,28.7,23.3,24.73,24.5,24.63,26.63,28.1,24.7,23.85,22,22.85,28.75,30.8,29.63,31.37,23.65,28.7,26.73,29.8,30.8,29.4,25.3,33.83,32.97,31.2,30,25.3,29.53,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74665.46528,6.124974071,1228,140,350,100
8/13/2023 8:32 PM,20.4,19,20.4,19.9,25.1,1,1,1,1,0,31.6,31.1,26.6,30.3,31.6,20,20,21,20,21,16,648,71,14,-575,1092,752,752,412,1160,350,350,100,100,100,23.34263158,28.99947368,1.261968404,58820,4.899583333,21.65,22.95,23.15,22.2,22.03,21.6,20.87,21.9,28.7,22.2,24.43,23.73,23.97,25.83,26.9,24.3,23.3,21.5,22.3,27.9,30,28.67,30.43,23.25,28.3,26.5,29.5,30.8,28.8,25.07,33.27,32.7,30.53,30,25.1,29.07,31.4,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74228.98152,6.203935283,1228,140,350,100
8/13/2023 8:38 PM,18.3,18.8,20.2,20.2,24.1,1,1,1,1,0,31.3,30.7,26.5,30.3,31.5,20,20,21,20,21,17,649,72,15,-576,1092,752,752,412,1160,350,350,100,100,100,23.01210526,28.80105263,1.274492876,58600,4.8925,21.05,22.65,22.75,21.63,21.93,21.6,20.77,21.6,28.3,21.9,24.3,23.3,23.53,25.27,26.1,24.3,23.05,21.3,21.9,27.5,29.63,28.2,29.93,23.2,28.3,26.47,29.4,30.8,28.6,24.9,33,32.6,30.33,29.8,24.9,28.93,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74685.28254,6.204761003,1228,140,350,100
8/13/2023 8:43 PM,28.2,23.2,21.6,24.9,27,0,1,1,0,0,32.2,31.7,28.4,30.8,31.5,21,21,21,21,21,-1,650,73,-1,-577,1092,752,752,412,1160,350,350,100,100,100,23.94421053,29.42578947,1.136868453,58650,4.885416667,22.6,23.8,23.9,23.47,23,22.8,21.53,22.6,28.4,22.7,25.07,24.1,24.27,25.8,27.1,24.7,23.7,22.3,23.1,28.65,30.47,29.23,31.1,24.05,29.4,27,30.1,30.5,29.4,25.43,33.73,32.7,30.53,29.8,25.7,29.43,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66677.33476,5.890109054,1228,140,350,100
8/13/2023 8:49 PM,29.7,18.8,21.3,27.3,30.5,0,1,1,0,0,32.7,33.9,28.6,31.4,33.1,21,21,21,21,21,-2,651,74,-2,-578,1092,752,752,412,1160,350,350,100,100,100,25.62842105,31.10684211,1.169088382,58750,4.891666667,22.45,24.85,25.9,26.53,24.67,25.4,22.7,23.5,29.8,23.6,26.13,25.97,26.07,28.17,30.5,25.6,25.7,24.3,25.1,29.45,32.13,31.1,33.77,25.95,32.9,29.6,32.9,31.7,31,26.5,35.73,33.7,32.8,30.5,26.1,31.37,32.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68683.94242,5.640053216,1228,140,350,100
8/13/2023 8:54 PM,21.2,18.8,21,28.4,27.6,1,1,1,0,0,33.8,32.9,28,30.9,33,21,21,21,21,21,1,652,75,-3,-579,1092,752,752,412,1160,350,350,100,100,100,25.80421053,31.10894737,1.300398589,58860,4.900416667,23.05,26.15,26.9,26.07,25.3,25.1,22.37,23.1,29.1,24.2,25.6,26.6,27.07,29.27,30.3,26.2,25.75,23.8,24.35,29.85,32.83,31.67,32.5,26.15,32.9,29.77,33,31.9,31,26.1,35.8,33.73,33.03,30.6,26.3,31.07,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76541.46096,6.051058474,1228,140,350,100
8/13/2023 9:00 PM,17.9,18.8,20.4,29,24.1,1,1,1,0,0,32.5,31.8,27.3,30.4,32.5,20,21,21,21,21,2,653,76,-4,-580,1092,752,752,412,1160,350,350,100,100,100,24.48894737,30.56842105,1.273822143,58820,4.903333333,21.55,23.75,23.35,21.67,25.43,25,21.83,22.2,28.7,22.4,25.23,25.3,25.03,27.4,27.7,26.1,25.5,23.2,23.95,28.55,31.1,29.47,30.67,26.55,32.4,29.8,32.6,32.4,29.9,25.83,34.87,33.73,32.63,31.2,26.1,30.87,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74926.21844,6.311153308,1228,140,350,100
8/13/2023 9:05 PM,17.6,19.1,19.5,20.9,21.9,1,1,1,1,0,31.4,30.7,26.6,30.2,32.2,20,21,21,21,21,3,654,77,1,-581,1092,752,752,412,1160,350,350,100,100,100,23.44578947,29.78526316,1.327404582,58870,4.90375,20.65,22.1,21.95,20.53,23.77,23.2,21.57,22.2,29.1,21.4,26,23.4,23.37,24.53,24.9,26.2,24.95,22.9,22.75,27.3,29.67,28.13,29.43,25.1,30.6,28.6,32,32.4,29.3,26.23,33.4,33.33,30.63,30.2,26.3,30.13,33.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78144.30776,6.377938592,1228,140,350,100
8/13/2023 9:11 PM,18,20.3,20,21.9,23.5,1,1,1,1,0,31.4,30.4,26.4,31.4,31.8,20,21,21,21,21,4,655,78,2,-582,1092,752,752,412,1160,350,350,100,100,100,23.15684211,29.24421053,1.26674245,58810,4.903333333,20.9,22.2,21.9,20.83,23,22.5,21.43,21.9,28.8,21.7,25.3,23.17,23.07,24.43,25.3,24.9,23.8,22.2,22.65,27.2,29.43,27.8,29.57,24.3,29.6,27.53,30.5,31.7,29,25.57,33.3,32.8,30.17,29.8,25.7,29.8,31.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74497.12346,6.360059634,1228,140,350,100
8/13/2023 9:16 PM,18.5,20,20.2,21.8,23.7,1,1,1,1,0,31.6,30.6,26.4,31.9,31.6,20,21,21,21,21,5,656,79,3,-583,1092,752,752,412,1160,350,350,100,100,100,23.26578947,29.30578947,1.262978249,58770,4.899166667,21,22.35,22.2,21.13,23.13,22.8,21.67,21.7,28.8,21.9,25.43,23.23,23.13,24.63,25.3,25,23.8,22.2,22.65,27.6,29.5,27.8,29.67,24.45,29.6,27.63,30.8,31.5,29,25.83,33.33,32.8,30.2,29.5,25.9,29.7,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74225.23172,6.196764799,1228,140,350,100
8/13/2023 9:22 PM,19,19.4,20,22.2,23.9,1,1,1,1,0,31.6,30.5,26.3,31.8,31.5,20,21,21,21,21,6,657,80,4,-584,1092,752,752,412,1160,350,350,100,100,100,23.31631579,29.28526316,1.256644431,58920,4.90375,21.05,22.45,22.3,21.3,23.33,22.8,21.7,21.7,28.8,21.9,25.43,23.3,23.2,24.7,25.5,25.2,23.7,22,22.65,27.6,29.57,27.87,29.8,24.45,29.6,27.63,30.8,31.2,29,25.83,33.33,32.8,30.27,29.3,25.9,29.67,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74041.4899,6.177780068,1228,140,350,100
8/13/2023 9:27 PM,18.8,19.8,20.2,22.1,24.1,1,1,1,1,0,31.5,30.5,26.3,31.8,31.4,20,21,21,21,21,7,658,81,5,-585,1092,752,752,412,1160,350,350,100,100,100,23.32526316,29.28736842,1.257125798,58810,4.905416667,21.05,22.45,22.3,21.33,23.23,22.8,21.73,21.7,28.8,21.9,25.43,23.3,23.33,24.83,25.5,25.2,23.8,22,22.5,27.5,29.57,27.87,29.8,24.4,29.8,27.63,30.8,31,29,25.83,33.33,32.8,30.33,29.3,25.9,29.7,31.7,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73931.56816,6.165544086,1228,140,350,100
8/13/2023 9:33 PM,19.2,19.4,20.3,21.9,24.2,1,1,1,1,0,31.6,30.5,26.3,31.6,31.4,20,21,21,21,21,8,659,82,6,-586,1092,752,752,412,1160,350,350,100,100,100,23.33789474,29.28578947,1.245720873,58770,4.899166667,21,22.55,22.3,21.33,23.27,22.8,21.67,21.7,28.8,21.9,25.4,23.33,23.37,24.9,25.7,25.2,23.7,22,22.5,27.6,29.5,27.93,29.8,24.45,29.8,27.7,30.8,31,29,25.83,33.33,32.8,30.33,29.3,25.9,29.63,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73211.01568,6.130940993,1228,140,350,100
8/13/2023 9:38 PM,19.1,19.8,20.8,22.1,24.3,1,1,1,1,0,31.8,30.7,26.5,31.7,31.4,20,21,21,21,21,9,660,83,7,-587,1092,752,752,412,1160,350,350,100,100,100,23.50526316,29.37052632,1.245882589,58980,4.90625,21.2,22.65,22.6,21.57,23.4,23,21.73,22.1,28.8,22.2,25.37,23.67,23.63,25.03,25.8,25.2,23.8,22.2,22.65,27.75,29.7,28.07,29.87,24.45,29.9,27.7,30.8,31,29.3,25.83,33.5,32.87,30.4,29.3,25.9,29.7,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73482.15508,6.112215448,1228,140,350,100
8/13/2023 9:44 PM,19.1,19.8,20.8,22.3,24.4,1,1,1,1,0,31.6,30.9,26.7,31.8,31.3,20,21,21,21,21,10,661,84,8,-588,1092,752,752,412,1160,350,350,100,100,100,23.58842105,29.44526316,1.24795749,58920,4.9125,21.3,22.75,22.6,21.7,23.53,23,21.77,22.1,28.8,22.4,25.53,23.7,23.7,25.1,25.9,25.3,23.95,22.2,22.85,27.85,29.8,28.1,29.97,24.55,29.9,27.73,30.8,31,29.4,25.9,33.63,33.03,30.5,29.3,26.1,29.8,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73529.65534,6.125492101,1228,140,350,100
8/13/2023 9:49 PM,19.2,19.6,20.8,22.1,24.4,1,1,1,1,0,31.8,30.9,26.6,32,31.3,20,21,21,21,21,11,662,85,9,-589,1092,752,752,412,1160,350,350,100,100,100,23.60789474,29.45631579,1.246507416,59020,4.914166667,21.3,22.9,22.65,21.7,23.53,23,21.8,22.1,28.8,22.4,25.53,23.77,23.7,25.17,25.9,25.4,23.95,22.2,22.75,28,29.87,28.2,30.03,24.55,29.9,27.83,30.8,31,29.4,25.93,33.63,32.97,30.43,29.3,26.1,29.8,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73568.86768,6.129105126,1228,140,350,100
8/13/2023 9:55 PM,19.1,19.9,20.9,22.2,24.4,1,1,1,1,0,31.8,30.8,26.6,31.9,31.3,20,21,21,21,21,12,663,86,10,-590,1092,752,752,412,1160,350,350,100,100,100,23.63894737,29.51315789,1.246813729,58980,4.916666667,21.4,22.9,22.8,21.77,23.57,23,21.8,22.2,28.8,22.4,25.53,23.83,23.87,25.17,25.9,25.2,23.95,22.2,22.85,28.1,29.97,28.27,30.03,24.55,29.9,27.83,31,31,29.4,25.9,33.63,33.03,30.57,29.4,26,29.9,32.1,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73537.07376,6.129414227,1228,140,350,100
8/13/2023 10:00 PM,19.2,19.8,20.9,21.6,24.3,1,1,1,1,0,31.6,31.1,26.7,31.1,31.4,20,21,21,21,21,13,664,87,11,-591,1092,752,752,412,1160,350,350,100,100,100,23.65105263,29.49631579,1.253519933,58720,4.904166667,21.4,22.9,22.8,21.83,23.47,23,21.7,22.2,28.8,22.6,25.47,23.9,23.87,25.13,25.9,25.3,23.95,22.3,22.85,27.95,29.97,28.27,30.1,24.45,29.6,27.7,30.8,31.2,29.7,25.93,33.63,33.03,30.57,29.5,25.9,29.83,32,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73606.69046,6.130990176,1228,140,350,100
8/13/2023 10:06 PM,19.2,19.6,21,21.4,24.3,1,1,1,1,0,31.8,30.7,26.5,31.6,31.3,20,21,21,21,21,14,665,88,12,-592,1092,752,752,412,1160,350,350,100,100,100,23.59894737,29.39684211,1.252210461,58760,4.895,21.4,22.9,22.8,21.77,23.3,22.8,21.6,22.2,28.8,22.5,25.37,23.9,23.87,25.17,25.9,25.2,23.95,22.2,22.75,27.9,29.9,28.27,30.03,24.35,29.6,27.6,30.6,31,29.4,25.83,33.63,33.03,30.57,29.5,25.9,29.73,31.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73579.88668,6.132774048,1228,140,350,100
8/13/2023 10:11 PM,19.1,19.9,21,21.4,24.3,1,1,1,1,0,31.7,31,26.7,31,31.3,20,21,21,21,21,15,666,89,13,-593,1092,752,752,412,1160,350,350,100,100,100,23.56105263,29.36631579,1.253134407,58810,4.89875,21.4,22.8,22.8,21.77,23.2,22.7,21.6,22.2,28.8,22.4,25.37,23.7,23.8,25.17,25.9,25.2,23.9,22.2,22.75,27.75,29.87,28.27,30.03,24.25,29.4,27.53,30.5,31,29.3,25.83,33.6,32.9,30.57,29.5,25.9,29.73,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73696.8345,6.136530049,1228,140,350,100
8/13/2023 10:16 PM,19.4,19.6,21,21.4,24.3,1,1,1,1,0,31.6,30.9,26.7,31.5,31.3,20,21,21,21,21,16,667,90,14,-594,1092,752,752,412,1160,350,350,100,100,100,23.47315789,29.30578947,1.249625664,58540,4.889583333,21.3,22.75,22.6,21.67,23.13,22.7,21.53,22.1,28.8,22.4,25.23,23.67,23.63,25.03,25.9,25,23.9,22,22.65,27.65,29.67,28.27,29.87,24.25,29.4,27.4,30.5,31,29.3,25.7,33.5,32.87,30.43,29.5,25.9,29.57,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73153.0864,6.118746704,1228,140,350,100
8/13/2023 10:22 PM,24.2,22.6,21.8,27.5,26.6,0,1,1,0,0,32.6,32.5,28.3,31.7,31.6,22,22,22,22,22,-1,668,91,-1,-595,1092,752,752,412,1160,350,350,100,100,100,24.45578947,30.07578947,1.135148594,59140,4.903333333,22.6,23.55,23.4,22.8,24.37,24.3,22.43,22.9,29.1,22.9,26.07,24.57,24.4,25.77,27.5,25.6,24.75,23.4,24.25,28.45,30.37,28.63,30.9,25.45,31.3,28.5,31.7,31,30.3,26.37,34.4,33.17,30.97,29.5,26.5,30.53,32.4,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67132.68786,5.845240594,1228,140,350,100
8/13/2023 10:27 PM,24.2,21.9,22.1,28.9,29.1,1,1,1,0,0,34.6,33.6,29.6,31.3,32.5,22,22,22,22,22,1,669,92,-2,-596,1092,752,752,412,1160,350,350,100,100,100,26.46052632,31.01,1.263859342,58810,4.914583333,25,27.35,27.8,27.5,25.67,25.6,22.87,24.4,29.5,25.5,26.23,26.83,27.07,28.43,29.6,26.6,26.15,25,25.65,30.85,33.2,31.83,32.57,25.95,31.7,29.13,32.4,31.2,30.8,26.63,34.8,33.4,31.43,29.8,26.9,31.7,33.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74327.5679,5.894177323,1228,140,350,100
8/13/2023 10:33 PM,19.1,20.7,21.6,29.6,25,1,1,1,0,0,33.6,32.6,28.5,30.9,32.2,21,22,22,22,22,2,670,93,-3,-597,1092,752,752,412,1160,350,350,100,100,100,25.41157895,31.20315789,1.252229676,58870,4.903333333,23.15,24.85,24.35,22.73,25.9,25.8,22.63,23.7,29.7,23.6,26.03,26.03,25.73,27.67,28.1,26.5,26.15,24.7,25.5,29.8,31.87,30,31.03,26.95,33.2,30.4,33.6,32.6,31,26.57,35.47,34.17,32.7,30.9,26.7,31.8,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73718.76102,6.168597038,1228,140,350,100
8/13/2023 10:38 PM,17.9,20.3,21.2,29.9,23.9,1,1,1,0,0,32.5,32.1,28.1,30.9,32,20,22,22,22,22,3,671,94,-4,-598,1092,752,752,412,1160,350,350,100,100,100,24.87789474,31.00263158,1.252087436,58760,4.90125,22.1,23.7,22.9,21.37,26.1,26,22.43,23.1,29.7,22.7,26.1,25.4,24.9,26.73,27.1,26.6,26.15,24.3,25.3,28.85,30.97,28.9,30.47,26.95,33.2,30.4,33.6,32.6,31,26.47,35.47,34.17,32.7,30.9,26.7,31.7,32.9,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73572.65776,6.137142449,1228,140,350,100
8/13/2023 10:44 PM,17.2,20.7,20.8,21.4,21.6,1,1,1,1,0,31.1,31,27,30.9,31.9,20,22,22,22,22,4,672,95,1,-599,1092,752,752,412,1160,350,350,100,100,100,23.97894737,30.74684211,1.31547118,59020,4.9075,21.4,22.3,21.85,20.4,24.7,24.2,22.23,23.5,29.7,22.2,26.47,24.03,23.6,24.47,24.6,26.6,25.75,23.8,23.8,27.85,29.73,27.9,29.33,27.75,33.3,30.67,34,32.9,30.6,26.9,34.73,33.9,31.5,30.2,26.9,31,34.1,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77639.10904,6.300490283,1228,140,350,100
8/13/2023 10:49 PM,18,20.8,20.9,21.9,23.2,1,1,1,1,0,31.9,31.1,27,32.1,31.6,20,22,22,22,22,5,673,96,2,-600,1092,752,752,412,1160,350,350,100,100,100,23.70473684,29.79421053,1.249902219,58700,4.905,21.65,22.55,22,20.9,23.8,23.2,21.83,22.8,29.5,22.4,25.93,23.87,23.43,24.53,25.1,25.6,24.55,23,23.75,28.1,29.6,27.87,29.5,25.05,30.3,28.27,31.2,32.2,29.9,26.3,33.87,33.1,30.43,29.8,26.3,30.63,32.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73369.26024,6.292015387,1228,140,350,100
8/13/2023 10:55 PM,18.3,20.9,21.6,23.2,23.6,1,1,1,1,0,32.1,31.1,27.4,32.8,31.5,20,22,22,22,22,6,674,97,3,-601,1092,752,752,412,1160,350,350,100,100,100,23.99789474,29.95894737,1.243562225,58750,4.89375,21.75,22.85,22.45,21.4,24.27,23.8,22.33,22.9,29.5,22.6,26.27,24.07,23.57,25,25.3,25.8,24.8,23.2,24.1,28.2,29.8,28.03,29.73,25.25,30.8,28.5,31.7,31.9,30.1,26.5,34.07,33.27,30.57,29.5,26.7,30.63,32.7,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73059.28072,6.101189207,1228,140,350,100
8/13/2023 11:00 PM,18.3,20.9,21.6,24.1,23.6,1,1,1,1,0,32.2,31.3,27.5,33.1,31.5,20,22,22,22,22,7,675,98,4,-602,1092,752,752,412,1160,350,350,100,100,100,24.18052632,30.12421053,1.242323388,58860,4.900416667,21.9,22.95,22.5,21.47,24.53,24.1,22.57,23.1,29.5,22.9,26.47,24.33,23.63,25.23,25.5,26.2,25,23.4,24.15,28.3,29.9,28.17,29.87,25.55,31,28.77,31.9,31.9,30.3,26.77,34.2,33.43,30.7,29.5,26.9,30.87,32.9,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73123.15462,6.090934806,1228,140,350,100
8/13/2023 11:06 PM,18,20.7,21.2,21.9,23.1,1,1,1,1,0,31.5,30.9,27,31.1,31.4,20,22,22,21,22,8,676,99,5,-603,1092,752,752,412,1160,350,350,100,100,100,23.87894737,29.92368421,1.287184167,58810,4.902916667,21.75,22.75,22.4,21.33,23.87,23.6,22.07,23,29.3,22.6,26.13,24,23.47,24.53,24.9,26.1,25.25,23.2,23.45,28.2,29.67,27.9,29.67,25.15,30.3,28.53,31.9,31.9,30.1,26.63,33.87,33.3,30.3,29.3,26.7,30.53,33.6,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75699.30084,6.200935644,1228,140,350,100
8/13/2023 11:11 PM,18.1,21.4,21.4,20.9,23.6,1,1,1,1,0,31.5,30.9,27.3,31.9,31.4,20,22,22,21,22,9,677,100,6,-604,1092,752,752,412,1160,350,350,100,100,100,23.65631579,29.6,1.264520005,58860,4.902916667,22,22.75,22.4,21.27,23.2,22.8,21.6,22.9,29.1,22.6,25.47,23.93,23.53,24.57,25.3,25.4,24.6,22.7,23.35,28.2,29.83,27.97,29.67,24.5,29.6,27.73,30.8,31.7,29.9,26.1,33.8,33.1,30.23,29.3,26.1,30.27,32.7,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74429.6475,6.255372847,1228,140,350,100
8/13/2023 11:17 PM,18.8,21,21.4,20.7,23.9,1,1,1,1,0,31.8,30.9,27.3,31.9,31.3,20,22,22,21,22,10,678,101,7,-605,1092,752,752,412,1160,350,350,100,100,100,23.65,29.51105263,1.250732672,58910,4.907083333,22.1,22.9,22.5,21.5,23.07,22.7,21.43,22.9,29.1,22.7,25.37,24,23.6,24.73,25.5,25.2,24.3,22.5,23.25,28.4,29.9,28.07,29.8,24.35,29.4,27.53,30.5,31.5,29.9,25.9,33.73,33.1,30.3,29.3,25.9,30.1,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73680.66172,6.171262884,1228,140,350,100
8/13/2023 11:22 PM,18.7,17,21.6,20.9,24.2,1,1,1,1,0,31.6,30.9,26.8,31.9,31.3,20,22,22,21,22,11,679,102,8,-606,1092,752,752,412,1160,350,350,100,100,100,23.66421053,29.51842105,1.283044333,58980,4.912083333,21.8,22.95,22.6,21.57,23.27,22.8,21.53,22.9,29.1,22.7,25.37,24.13,23.8,25,25.5,25.2,24.2,22.3,22.9,28.4,29.97,28.07,29.83,24.35,29.6,27.53,30.5,31.2,30.1,25.9,33.8,33.07,30.33,29.3,26.1,29.97,32.2,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75673.95474,6.223109019,1228,140,350,100
8/13/2023 11:28 PM,19.2,18.1,21.4,21.2,24.7,1,1,1,1,0,31.6,30.8,26.5,31.3,31.3,20,22,22,21,22,12,680,103,9,-607,1092,752,752,412,1160,350,350,100,100,100,23.44684211,29.34421053,1.233721891,58750,4.905416667,21.1,23.3,22.55,21.5,22.97,22.5,21.37,22.4,28.8,22.6,25.23,24.37,23.83,25.37,25.9,24.8,23.8,21.3,21.8,28.1,29.97,28.07,29.97,24.1,29.6,27.4,30.4,31.2,29.9,25.7,33.93,32.93,30.6,29.5,25.7,29.5,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72481.16112,6.173129828,1228,140,350,100
8/13/2023 11:33 PM,18.8,23.1,22.1,21.7,24.8,1,1,1,1,0,31.6,30.9,27.9,32.5,31.4,20,22,22,21,22,13,681,104,10,-608,1092,752,752,412,1160,350,350,100,100,100,24.06947368,29.79210526,1.221119461,58940,4.90375,22.4,23.6,22.8,21.77,23.7,23.4,21.77,23.6,29.1,23.2,25.53,24.7,24.27,25.63,26.3,25.2,24.6,22.5,23.25,28.85,30.23,28.27,30.17,24.75,30.3,27.77,30.9,31.2,30.6,25.97,34.4,33.17,30.73,29.5,26.1,29.97,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71972.78102,6.018914256,1228,140,350,100
8/13/2023 11:39 PM,18.7,23.1,15.3,20.4,24.8,1,1,1,1,0,31.4,30.6,28,32.1,31.5,20,22,22,20,22,14,682,105,11,-609,1092,752,752,412,1160,350,350,100,100,100,23.86842105,29.67736842,1.25717649,58980,4.913333333,22.65,23.45,22.75,21.63,22.97,22.7,21.5,22.8,28.8,22,25.43,24.27,23.77,25.83,26.4,25.3,24.8,22.7,23.75,29,30.13,28.27,30.23,24.25,29.6,27.73,30.8,31.2,29.4,26.03,33.73,32.93,30.9,29.8,26.1,30.1,32.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74148.26936,6.088377099,1228,140,350,100
8/13/2023 11:44 PM,19,23.3,22.4,20.8,24.9,1,1,1,1,0,31.9,31.3,28.4,32.6,31.5,20,22,22,20,22,15,683,106,12,-610,1092,752,752,412,1160,350,350,100,100,100,23.94421053,29.77842105,1.216503468,58880,4.910833333,22.85,23.5,22.8,21.57,23.03,22.5,21.5,23.1,28.8,22.4,25.47,24.17,23.8,26.1,26.7,25.2,24.85,22.7,23.9,29.3,30.17,28.33,30.27,24.35,29.4,27.57,30.8,31.2,30.3,26.03,34.07,32.87,30.97,29.8,26.1,30.23,32.9,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71627.72418,6.073999731,1228,140,350,100
8/13/2023 11:50 PM,19.4,23.9,23.8,20.8,25,1,1,1,1,0,32.5,31.7,29.1,33,31.6,20,22,22,20,22,16,684,107,13,-611,1092,752,752,412,1160,350,350,100,100,100,24.60578947,30.21,1.217073358,58760,4.901666667,23.7,24.05,23.35,22.07,23.57,23,21.83,24.6,29.1,24,25.73,25.47,24.57,26.47,26.9,25.6,25.5,23.4,24.6,29.9,30.6,28.73,30.5,24.75,29.8,27.8,31,31.2,31.7,26.17,34.7,33.3,31.17,30,26.5,30.8,33.7,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71515.23052,5.964289779,1228,140,350,100
8/13/2023 11:55 PM,19.5,25.5,24.5,20.9,24.9,1,1,1,1,0,32.9,32.4,29.6,33,31.8,20,21,22,20,22,17,685,108,14,-612,1092,752,752,412,1160,350,350,100,100,100,25.01789474,30.51157895,1.236943144,58980,4.905833333,24.5,24.55,23.7,22.37,23.77,23.2,21.97,25.3,29.5,24.7,25.93,26.03,24.97,26.6,27.1,26,26,23.9,25.25,30.4,30.97,29.07,30.67,24.95,29.9,28.1,31.2,31.5,32.4,26.33,35.23,33.6,31.47,30,26.5,31.13,34.1,32.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72954.90666,6.019589049,1228,140,350,100
8/14/2023 12:01 AM,19.4,19.4,22.6,28,23.7,1,1,1,0,0,32.5,30.6,27.1,32.4,31.7,21,21,21,21,21,18,686,109,-1,-613,1092,752,752,412,1160,350,350,100,100,100,24.84368421,30.41263158,1.241279487,58540,4.896666667,23.5,24.45,23.5,22.5,24.6,24.7,22.93,24.8,28.8,24.4,26.33,25.67,24.9,25.3,25.7,26,25.6,23.9,24.45,30,30.83,28.93,30.5,25.55,30.6,28.23,31.7,31.7,31,26.57,34.87,33.97,30.83,30,26.9,30.43,33.9,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72664.50116,6.067475326,1228,140,350,100
8/14/2023 12:06 AM,19.9,21.7,19.5,23.3,23.1,1,1,1,1,0,31.7,30.6,28.9,31,31.6,21,21,21,21,21,19,687,110,1,-614,1092,752,752,412,1160,350,350,100,100,100,24.68789474,30.63315789,1.364597704,58820,4.89,23.3,23.7,23.3,22.23,25.23,25,23,24.6,28.8,22.9,26.87,24.17,24,24.67,25.3,26.8,25.7,24.7,24.8,29.15,30.47,28.73,30.27,26.7,31.8,29.37,32.7,31.7,30.3,27.1,34.5,33.77,30.7,29.8,27.3,31.17,34.9,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80265.63698,6.372089089,1228,140,350,100
8/14/2023 12:12 AM,20.9,20.8,19.9,19.5,25,1,1,1,1,0,30.9,30.5,27,30.3,31.5,21,21,21,20,21,20,688,111,2,-615,1092,752,752,412,1160,350,350,100,100,100,23.23736842,29.31263158,1.27556467,58930,4.90625,21.6,23.05,22.9,21.9,22.33,21.8,20.9,21.9,28.4,21.9,24.93,23.57,23.6,24.63,25.7,24.8,23.85,21.7,22.05,28.3,30.07,28.33,30.17,23.7,29,27.1,30.3,31.7,29.3,25.67,33.53,32.8,30.27,29.5,25.5,29.7,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75169.02602,6.476444292,1228,140,350,100
8/14/2023 12:17 AM,20.7,20.9,20.2,16.3,25.3,1,1,1,1,0,31.4,31.6,27.4,29.7,31.3,21,21,21,20,21,21,689,112,3,-616,1092,752,752,412,1160,350,350,100,100,100,23.25105263,28.94473684,1.242820794,58870,4.908333333,22.05,23.25,22.9,21.87,22.03,21.1,20.37,22.1,28.4,22.2,24.43,23.7,23.8,25.37,26.3,24.1,23.15,21.8,22.85,28.1,30.1,28.33,30.1,23.4,28.6,26.33,28.9,31.2,29,25.1,33.33,32.63,30.33,29.5,24.9,29.17,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73164.86012,6.180578589,1228,140,350,100
8/14/2023 12:23 AM,21,20.8,20.4,21.7,25.6,1,1,1,1,0,31.8,31.3,27.6,30.2,31.3,21,21,21,20,21,22,690,113,4,-617,1092,752,752,412,1160,350,350,100,100,100,23.69684211,29.29578947,1.223133014,58880,4.90625,22.05,23.45,23.1,22,22.87,22.7,21.53,22.2,28.4,22.6,25,24.03,24.03,25.83,26.7,24.5,23.6,22.3,23.35,28.1,30,28.47,30.33,24.15,29.6,27.13,30.1,31,29.3,25.47,33.7,32.77,30.63,29.5,25.5,29.37,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72018.07184,6.049288832,1228,140,350,100
8/14/2023 12:28 AM,20.5,21,20.4,23.8,25.5,1,1,1,1,0,31.9,31.1,27.3,31,31.4,21,21,21,20,21,23,691,114,5,-618,1092,752,752,412,1160,350,350,100,100,100,24.03736842,29.62421053,1.237591961,58870,4.90625,22.25,23.6,23.25,22.13,23.7,23.4,22.13,22.4,28.8,22.7,25.6,24.1,24.2,26,26.9,25.2,24.1,22.7,23.55,28.3,30.07,28.47,30.5,24.75,30.2,27.87,31,31,29.3,25.9,33.87,32.97,30.8,29.8,26.1,29.63,32.3,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72857.03874,6.036462941,1228,140,350,100
8/14/2023 12:34 AM,18.7,20.7,20.2,22.4,24.5,1,1,1,1,0,31.9,30.7,26.8,31.7,31.3,20,21,21,20,21,24,692,115,6,-619,1092,752,752,412,1160,350,350,100,100,100,23.70473684,29.50105263,1.245376891,58750,4.900833333,21.9,23.1,22.8,21.7,23.4,23,21.77,22.2,28.8,22.3,25.47,23.77,23.9,25.43,26.3,25.2,24,22.3,23.05,28.4,30.03,28.27,30.03,24.45,29.9,27.77,30.8,31.2,29.3,25.83,33.6,32.87,30.57,29.5,25.9,29.77,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73165.89234,6.084288795,1228,140,350,100
8/14/2023 12:39 AM,19.2,20.7,20,20,24.2,1,1,1,1,0,31,30.3,26.8,30.8,31.3,20,21,21,20,21,25,693,116,7,-620,1092,752,752,412,1160,350,350,100,100,100,23.35210526,29.18105263,1.266752969,59030,4.9075,21.65,22.75,22.45,21.37,22.7,22.3,21.17,22.1,28.7,21.9,25.2,23.3,23.6,24.8,25.7,25,24.05,22.2,22.75,27.95,29.8,27.93,29.8,23.9,29,27.27,30.3,31,28.8,25.7,33.33,32.73,30.23,29.3,25.7,29.43,32.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74776.42774,6.164263337,1228,140,350,100
8/14/2023 12:45 AM,19.4,20.5,20.4,19.8,24.3,1,1,1,1,0,31.1,30.6,26.6,30.5,31.1,20,21,21,20,21,26,694,117,8,-621,1092,752,752,412,1160,350,350,100,100,100,23.12210526,28.94210526,1.260683228,58860,4.912083333,21.6,22.55,22.35,21.2,22.37,21.8,20.9,21.9,28.4,22,24.67,23.3,23.53,24.7,25.7,24.5,23.6,21.8,22.45,27.85,29.6,27.87,29.67,23.6,28.6,26.8,29.8,30.8,28.8,25.37,33.1,32.57,30,29.3,25.3,29.3,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74203.8148,6.207510106,1228,140,350,100
8/14/2023 12:50 AM,19.2,20.3,20.2,19.9,24.3,1,1,1,1,0,30.9,30.4,26.5,30.8,31,20,21,21,20,21,27,695,118,9,-622,1092,752,752,412,1160,350,350,100,100,100,23.04157895,28.79315789,1.255094854,58640,4.895833333,21.55,22.55,22.35,21.2,22.17,21.6,20.8,21.9,28.2,22,24.4,23.3,23.47,24.7,25.7,24.5,23.4,21.7,22.3,27.95,29.57,27.8,29.6,23.35,28.3,26.47,29.4,30.8,28.6,25.1,33,32.53,30.07,29.1,25.1,29.13,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73598.76226,6.158440711,1228,140,350,100
8/14/2023 12:56 AM,19.1,20.4,20.2,20,24.1,1,1,1,1,0,31,30.4,26.6,30.7,30.9,20,21,21,20,21,28,696,119,10,-623,1092,752,752,412,1160,350,350,100,100,100,23.02684211,28.79263158,1.256569506,58650,4.887083333,21.55,22.55,22.2,21.2,22.27,21.7,20.83,21.9,28.2,22,24.4,23.23,23.43,24.7,25.5,24.5,23.35,21.7,22.3,27.95,29.5,27.73,29.53,23.35,28.6,26.53,29.5,30.5,28.8,25.07,33,32.53,30,29.1,25.1,29.07,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73697.8015,6.137356823,1228,140,350,100
8/14/2023 1:01 AM,19.2,20.4,20.3,20.2,24.2,1,1,1,1,0,30.7,30.6,26.4,30.6,30.8,20,21,21,20,21,29,697,120,11,-624,1092,752,752,412,1160,350,350,100,100,100,22.94842105,28.68368421,1.254137706,59030,4.903333333,21.45,22.4,22.2,21.13,22.1,21.6,20.77,21.8,28.2,21.9,24.4,23.13,23.27,24.57,25.5,24.3,23.3,21.7,22.3,27.65,29.5,27.67,29.43,23.25,28.3,26.47,29.4,30.5,28.6,24.9,32.83,32.53,29.8,29.1,25.1,28.93,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74031.7488,6.155397929,1228,140,350,100
8/14/2023 1:07 AM,19.1,20.4,20.2,20.2,24.2,1,1,1,1,0,31.3,30.5,26.6,30.6,30.8,20,21,21,20,21,30,698,121,12,-625,1092,752,752,412,1160,350,350,100,100,100,22.99789474,28.72105263,1.255780265,58830,4.910833333,21.55,22.55,22.3,21.2,22.2,21.6,20.83,21.9,28.2,22,24.4,23.23,23.33,24.57,25.5,24.3,23.3,21.7,22.3,27.85,29.5,27.67,29.53,23.25,28.6,26.47,29.4,30.3,28.8,24.9,32.93,32.53,29.8,28.9,25.1,29,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73877.55298,6.162887574,1228,140,350,100
8/14/2023 1:12 AM,19.1,20.4,20,19.9,24.2,1,1,1,1,0,30.9,30.4,26.4,30.7,30.7,20,21,21,20,21,31,699,122,13,-626,1092,752,752,412,1160,350,350,100,100,100,22.96,28.66631579,1.253998323,58970,4.908333333,21.55,22.45,22.3,21.2,22.07,21.6,20.73,21.9,28.1,21.9,24.27,23.17,23.33,24.57,25.5,24.3,23.3,21.7,22.3,27.85,29.47,27.67,29.43,23.25,28.3,26.4,29.4,30.3,28.8,24.9,32.83,32.43,29.8,28.9,24.9,29.03,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73948.28112,6.159409754,1228,140,350,100
8/14/2023 1:18 AM,19.1,20.3,20,20,24.1,1,1,1,1,0,31,30.4,26.5,30.3,30.7,20,21,21,20,21,32,700,123,14,-627,1092,752,752,412,1160,350,350,100,100,100,22.87842105,28.61736842,1.256568691,58700,4.902916667,21.4,22.4,22.2,21.1,22.03,21.6,20.77,21.7,28,21.9,24.23,23.07,23.27,24.57,25.3,24.3,23.2,21.5,22.15,27.65,29.43,27.67,29.37,23.25,28.3,26.33,29.4,30.3,28.6,24.9,32.8,32.33,29.8,28.9,24.9,28.9,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73760.58216,6.15453597,1228,140,350,100
8/14/2023 1:23 AM,19.1,20.8,20.2,19.9,24.1,1,1,1,1,0,31,30.3,26.4,30.7,30.7,20,21,21,20,21,33,701,124,15,-628,1092,752,752,412,1160,350,350,100,100,100,22.85578947,28.6,1.247839357,59140,4.91,21.35,22.4,22.2,21.17,22.07,21.6,20.73,21.7,28,21.9,24.23,23.13,23.1,24.53,25.3,24.1,23.1,21.5,22.15,27.75,29.37,27.67,29.37,23.15,28.3,26.33,29.3,30.3,28.6,24.73,32.83,32.33,29.8,28.9,24.9,28.87,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73797.2196,6.14824174,1228,140,350,100
8/14/2023 1:29 AM,19.1,21.2,20.2,20.2,24.2,1,1,1,1,0,30.9,30.5,26.8,30.6,30.7,20,21,21,20,21,34,702,125,16,-629,1092,752,752,412,1160,350,350,100,100,100,23.03684211,28.72368421,1.245129848,58870,4.917083333,21.8,22.55,22.3,21.2,22.27,21.8,20.9,21.9,28,22,24.33,23.3,23.27,24.63,25.5,24.3,23.3,21.8,22.55,28.2,29.5,27.67,29.53,23.35,28.6,26.4,29.4,30.3,28.8,24.9,32.87,32.53,29.8,28.9,24.9,28.97,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73300.79414,6.129083906,1228,140,350,100
8/14/2023 1:34 AM,19.4,21,20.8,20.2,24.2,1,1,1,1,0,30.9,30.5,26.7,31.1,30.7,20,21,21,20,21,35,703,126,17,-630,1092,752,752,412,1160,350,350,100,100,100,23.15210526,28.82631579,1.241228819,59040,4.912916667,22,22.75,22.35,21.27,22.37,22,20.93,22.2,28.2,22.2,24.4,23.37,23.47,24.63,25.5,24.3,23.5,21.8,22.65,28.2,29.57,27.73,29.53,23.45,28.6,26.63,29.6,30.3,29,24.9,33.1,32.53,29.8,28.9,25.1,29.23,31.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73282.14948,6.107622651,1228,140,350,100
8/14/2023 1:40 AM,27.4,21.7,21.3,27,26.6,0,1,1,0,0,31.8,31.4,27.9,30.5,30.9,21,21,21,21,21,-1,704,127,-1,-631,1092,752,752,412,1160,350,350,100,100,100,23.96526316,29.41526316,1.129676988,58500,4.8975,22.7,23.8,23.75,23.27,23.43,23.2,22.07,22.8,28.4,22.9,25.23,23.93,24.03,25.33,26.3,24.8,23.85,22.4,23.15,28.75,30.33,28.8,30.33,24.35,29.8,27.37,30.5,30.3,29.4,25.43,33.6,32.9,30.33,29.1,25.8,29.7,32.2,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66086.10378,5.807010552,1228,140,350,100
8/14/2023 1:45 AM,29.9,20.5,21.2,29.1,30,0,1,1,0,0,32.6,34,29.3,31.5,32.7,21,21,21,21,21,-2,705,128,-2,-632,1092,752,752,412,1160,350,350,100,100,100,25.86684211,31.02263158,1.151782902,58980,4.895,23.15,25.35,25.9,26.47,25.03,25.6,22.87,23.8,30.2,23.6,26.53,26.47,26.1,27.7,30.3,26.2,26,24.5,25.7,29.95,32.43,30.9,33.37,25.85,32.7,29.4,32.7,31.2,30.8,26.63,35.37,33.53,32,29.8,26.5,31.63,33,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67932.15556,5.584094139,1228,140,350,100
8/14/2023 1:51 AM,21,20.2,20.8,29.9,27.5,1,1,1,0,0,33.9,33.1,29,31.1,32.7,21,21,21,21,21,1,706,129,-3,-633,1092,752,752,412,1160,350,350,100,100,100,26.12684211,31.03263158,1.282387084,58710,4.90375,23.85,26.55,27,26,25.63,25.8,22.7,23.7,29.7,24.5,25.9,26.93,27.17,28.83,30.1,26.4,26.05,24.3,25.3,30.4,33.17,31.73,32.4,25.85,32.7,29.4,32.7,31.2,30.8,26.37,35.37,33.53,32,29.8,26.5,31.47,33.1,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75288.94568,5.967545885,1228,140,350,100
8/14/2023 1:56 AM,17.7,20,20.5,30.1,24.1,1,1,1,0,0,32.7,31.8,27.9,30.6,32,20,21,21,21,21,2,707,130,-4,-634,1092,752,752,412,1160,350,350,100,100,100,24.65210526,30.49368421,1.253433192,58860,4.89875,22,23.9,23.35,21.6,25.57,25.4,22,22.6,29.1,22.4,25.47,25.33,25.07,27.2,27.7,26.1,25.55,23.6,24.45,28.75,31.17,29.27,30.47,25.85,32.7,29.4,32.7,31.2,30.8,25.97,35.37,33.53,32,29.8,26.3,31.2,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73777.07768,6.211084307,1228,140,350,100
8/14/2023 2:02 AM,17.6,18.7,19.8,20.8,22.3,1,1,1,1,0,31.1,30.9,26.7,30.5,31.8,20,21,21,21,21,3,708,131,1,-635,1092,752,752,412,1160,350,350,100,100,100,23.55315789,30.25105263,1.315487418,59030,4.912083333,20.95,22.4,21.95,20.63,23.93,23.4,21.63,22.4,29.1,21.5,25.93,23.47,23.47,24.4,24.9,26.2,25.15,23,23.1,27.65,29.67,27.97,29.43,25.85,32.7,29.4,32.7,31.2,30.8,26.3,35.37,33.53,32,29.8,26.3,30.37,33.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77653.22228,6.309595832,1228,140,350,100
8/14/2023 2:07 AM,18.4,19.9,20,21.9,23.5,1,1,1,1,0,31.6,30.5,26.4,31.6,31.5,20,21,21,21,21,4,709,132,2,-636,1092,752,752,412,1160,350,350,100,100,100,23.23684211,29.32473684,1.26762256,58660,4.90375,21.05,22.55,22.1,21,23,22.5,21.47,21.9,28.8,21.7,25.33,23.3,23.27,24.43,25.3,25,23.85,22.2,22.75,27.7,29.57,27.87,29.47,24.35,29.6,27.6,30.5,31.9,29,25.77,33.37,32.87,30,29.5,25.9,29.87,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.73936,6.333831735,1228,140,350,100
8/14/2023 2:12 AM,18.7,20,20.3,22.1,23.7,1,1,1,1,0,31.3,30.7,26.4,31.9,31.3,20,21,21,21,21,5,710,133,3,-637,1092,752,752,412,1160,350,350,100,100,100,23.31842105,29.32315789,1.256144694,58870,4.897083333,21.05,22.55,22.35,21.3,23.2,22.8,21.67,21.9,28.8,21.9,25.43,23.23,23.27,24.5,25.3,25.2,23.85,22.2,22.55,27.7,29.57,27.87,29.6,24.45,29.9,27.63,30.8,31.5,29,25.83,33.23,32.83,30.13,29.3,25.9,29.8,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73949.23814,6.179499063,1228,140,350,100
8/14/2023 2:18 AM,18.8,20.4,20.2,21.6,23.7,1,1,1,1,0,31.4,30.5,26.5,31.6,31.1,20,21,21,21,21,6,711,134,4,-638,1092,752,752,412,1160,350,350,100,100,100,23.34578947,29.29157895,1.253977067,58930,4.908333333,21.3,22.45,22.3,21.23,23.2,22.8,21.6,21.9,28.8,21.9,25.37,23.3,23.27,24.5,25.3,25.2,24,22.3,22.85,27.7,29.5,27.8,29.53,24.45,29.6,27.7,30.8,31.2,29,25.83,33.37,32.83,30.03,29.1,25.9,29.77,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73896.86854,6.160254445,1228,140,350,100
