Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/14/2023 9:38 AM,19.2,18.5,28.8,19.4,24.8,1,1,0,1,0,33.5,32.6,30.9,33.1,31.9,20,20,22,20,22,68,791,-16,66,-34,1092,752,752,412,1160,350,350,100,100,100,24.87,30.57684211,1.271293824,58650,4.90125,21.2,22.8,24.05,22.77,22.97,23,21.63,24.8,30.2,23.3,26.93,28,25,27.83,28.5,26.1,25.85,23.1,24.5,28.3,31.03,29.5,31.2,24.65,29.9,27.97,31.9,32.4,32.9,27.07,35.7,33.67,32.7,30.2,26.9,31.07,32.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74561.38278,6.186116237,1228,140,350,100
8/14/2023 9:43 AM,19.1,18.4,28.7,20.8,24.8,1,1,0,1,0,33.1,32.7,31,32.9,31.9,20,20,22,20,22,69,792,-17,67,-35,1092,752,752,412,1160,350,350,100,100,100,24.79263158,30.47947368,1.275117742,58990,4.901666667,21.3,22.75,23.95,22.57,22.77,23,21.6,24.4,30.2,23.3,26.87,27.8,24.97,27.83,28.8,26,25.55,23,24.4,28.1,31.03,29.47,31.13,24.35,29.6,27.63,31.6,32.2,32.9,26.9,35.7,33.5,32.67,30.5,26.9,31.1,32.4,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75219.19562,6.240857433,1228,140,350,100
8/14/2023 9:49 AM,19.4,19.2,28.7,20,24.7,1,1,0,1,0,33,32.2,30.9,33.3,31.9,20,20,22,20,22,70,793,-18,68,-36,1092,752,752,412,1160,350,350,100,100,100,24.59210526,30.27684211,1.275448265,59040,4.917916667,21.15,22.65,23.9,22.5,22.33,22.7,21.37,24,29.9,23.1,26.67,27.83,24.93,27.77,28.7,25.6,25.05,22.9,24.2,28,31.03,29.33,31.13,24,29.2,27.2,31.2,32.2,32.5,26.73,35.47,33.3,32.57,30.5,26.7,30.77,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75302.46554,6.271735882,1228,140,350,100
8/14/2023 9:54 AM,19.4,18.5,19.8,26.3,25.4,1,1,1,0,0,31.8,31.1,26.4,31.5,31.8,21,21,21,21,21,71,794,1,-1,-37,1092,752,752,412,1160,350,350,100,100,100,24.49315789,30.13473684,1.309497577,58540,4.899166667,21.85,23.25,23.65,22.57,23.37,23.6,22.13,23.8,29.3,24,26.2,26.27,25.13,26.3,27.1,25.6,24.9,22.9,23.45,28.35,30.8,29.2,30.67,24.75,29.9,27.63,31.2,31.9,31,26.5,34.93,33.87,31.63,30.2,26.7,30.13,32.8,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76657.98818,6.331685572,1228,140,350,100
8/14/2023 10:00 AM,19.1,19.2,20.9,29.8,25.7,1,1,1,0,0,33.1,32.2,27.7,30.9,31.7,20,21,21,21,21,72,795,2,-2,-38,1092,752,752,412,1160,350,350,100,100,100,24.54894737,30.41368421,1.260687422,58650,4.882916667,21.8,23.6,23.55,22.37,25,25,22.07,22.8,29.1,22.6,25.97,25.03,24.77,26.47,27.7,26,25.05,23.4,24.15,28.35,30.8,29,30.93,26.25,32,29.2,32.4,31.9,30.3,26.43,34.83,33.5,31.67,30,26.5,31.03,32.2,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73939.3173,6.274887728,1228,140,350,100
8/14/2023 10:05 AM,18.3,19.8,19.9,20.5,25.3,1,1,1,1,0,31.5,30.5,27.8,30.7,31.7,20,21,21,21,21,73,796,3,1,-39,1092,752,752,412,1160,350,350,100,100,100,23.83526316,30.31,1.339028134,58760,4.892083333,21.25,22.65,22.75,21.77,23.87,23.4,21.7,22.7,29.1,21.9,25.93,23.63,23.9,25.17,26.1,26.2,24.95,22.9,23,27.85,30.03,28.5,30.3,26.25,32,29.2,32.4,31.9,30.3,26.43,34.83,33.5,31.67,30,26.5,30.3,33.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78681.29316,6.359192103,1228,140,350,100
8/14/2023 10:11 AM,19.2,19.8,20.3,21.4,25.5,1,1,1,1,0,31.8,31,26.8,30.6,31.4,20,21,21,21,21,74,797,4,2,-40,1092,752,752,412,1160,350,350,100,100,100,23.55842105,29.42,1.269860109,58750,4.89625,21.2,22.9,22.8,21.83,23.1,22.5,21.33,22,28.8,22,25.4,23.77,23.9,25.43,26.5,25,23.85,22.3,23,27.65,29.97,28.27,30.1,24.35,29.9,27.47,30.5,31.7,29.3,25.77,33.73,32.87,30.67,29.5,25.7,29.73,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74604.28138,6.386898939,1228,140,350,100
8/14/2023 10:16 AM,18.7,19.8,20.2,21,25.3,1,1,1,1,0,31.4,30.7,26.5,31.5,31.3,20,21,21,21,21,75,798,5,3,-41,1092,752,752,412,1160,350,350,100,100,100,23.60526316,29.48105263,1.282309952,58820,4.89875,21.25,22.85,22.7,21.83,23.27,23,21.67,22,29.1,22,25.47,23.67,23.87,25.27,26.1,25.3,24,22.3,22.85,27.85,29.9,28.27,30.07,24.45,29.6,27.7,30.8,31.5,29.3,25.9,33.53,32.97,30.57,29.5,26.1,29.73,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75425.4714,6.251239699,1228,140,350,100
8/14/2023 10:22 AM,19,19.6,20.2,20.9,25.4,1,1,1,1,0,31.4,30.8,26.3,31.5,31.3,20,21,21,21,21,76,799,6,4,-42,1092,752,752,412,1160,350,350,100,100,100,23.40631579,29.28842105,1.278174744,58880,4.904166667,21.2,22.75,22.65,21.7,22.87,22.5,21.43,21.7,28.8,21.9,25.27,23.57,23.7,25.23,26.1,25,23.8,22,22.55,27.6,29.77,28.2,29.97,24.05,29.4,27.33,30.5,31.2,29,25.63,33.5,32.87,30.5,29.5,25.9,29.53,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75258.92894,6.278516681,1228,140,350,100
8/14/2023 10:28 AM,20,19.9,19.9,20.9,25.6,1,1,1,1,0,31.6,30.8,26.4,31.7,31,20,21,21,21,21,77,800,7,5,-43,1092,752,752,412,1160,350,350,100,100,100,23.41421053,29.20789474,1.268944056,58750,4.90125,21.2,22.75,22.7,21.77,22.93,22.5,21.37,21.7,28.8,22,25.27,23.57,23.73,25.23,26.3,25,23.6,22,22.45,27.8,29.67,28.2,29.97,24.05,29.4,27.3,30.3,31,29,25.63,33.4,32.83,30.4,29.3,25.7,29.43,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74550.46328,6.242058009,1228,140,350,100
8/14/2023 10:33 AM,20,19.9,20.4,21.2,25.4,1,1,1,1,0,31.6,31,26.5,31.7,31,20,21,21,21,21,78,801,8,6,-44,1092,752,752,412,1160,350,350,100,100,100,23.49894737,29.24526316,1.263772078,58640,4.89125,21.5,22.9,22.9,21.9,22.93,22.6,21.4,21.9,28.7,22.2,25.2,23.7,23.87,25.33,26.3,24.8,23.7,22,22.65,27.9,29.87,28.27,30.03,24.05,29.4,27.27,30.3,31,29,25.6,33.47,32.8,30.4,29.3,25.7,29.43,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74107.59466,6.194085747,1228,140,350,100
8/14/2023 10:39 AM,20,20,20.7,21.3,25.7,1,1,1,1,0,31.9,31,26.8,31.4,31,20,21,21,21,21,79,802,9,7,-45,1092,752,752,412,1160,350,350,100,100,100,23.62526316,29.33157895,1.260479244,59020,4.9025,21.6,23.05,23.1,22.07,23.07,22.7,21.47,21.9,28.8,22.4,25.2,23.87,24,25.5,26.5,25,23.7,22.2,22.75,28.1,30.03,28.4,30.03,24.1,29.4,27.33,30.4,31,29.3,25.6,33.53,32.87,30.67,29.3,25.7,29.57,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74393.485,6.187544986,1228,140,350,100
8/14/2023 10:44 AM,20.2,20.2,20.8,21.3,25.7,1,1,1,1,0,31.5,31,27,31.3,31.1,20,21,21,21,21,80,803,10,8,-46,1092,752,752,412,1160,350,350,100,100,100,23.65368421,29.36578947,1.264284648,58880,4.9125,21.65,23.05,23.1,22.07,23.07,22.7,21.53,22.1,28.8,22.4,25.2,23.9,24,25.5,26.4,25,23.9,22.2,22.85,27.95,29.97,28.4,30.17,24.25,29.5,27.47,30.5,31,29.3,25.63,33.57,32.87,30.67,29.3,25.7,29.53,32,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74441.08006,6.201440211,1228,140,350,100
8/14/2023 10:50 AM,20.2,20,20.5,21.2,25.7,1,1,1,1,0,31.7,30.8,26.8,31.4,31,20,21,21,21,21,81,804,11,9,-47,1092,752,752,412,1160,350,350,100,100,100,23.67842105,29.39631579,1.264713665,59090,4.915416667,21.65,23.15,23.1,22.07,23.13,22.7,21.57,22.2,28.8,22.6,25.2,23.9,24,25.57,26.3,25,23.9,22.2,22.85,28.2,29.97,28.47,30.1,24.25,29.6,27.47,30.5,31,29.3,25.63,33.6,32.97,30.67,29.5,25.7,29.6,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74731.93044,6.215542104,1228,140,350,100
8/14/2023 10:55 AM,19.1,20.3,20.8,21.3,25.5,1,1,1,1,0,31.8,31,26.8,31.6,31.1,20,21,21,21,21,82,805,12,10,-48,1092,752,752,412,1160,350,350,100,100,100,23.67368421,29.38473684,1.269210659,58990,4.92,21.65,23.15,23,22,23.2,22.7,21.6,22.2,28.8,22.4,25.23,23.9,24.07,25.5,26.3,25,23.9,22.3,22.9,27.95,30,28.4,30.1,24.25,29.4,27.47,30.5,31,29.3,25.63,33.7,32.97,30.67,29.5,25.7,29.6,32,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74870.73676,6.233444467,1228,140,350,100
8/14/2023 11:01 AM,18.8,19.9,20.5,21.2,25.1,1,1,1,1,0,31.8,31,26.7,31.6,30.9,20,21,21,21,21,83,806,13,11,-49,1092,752,752,412,1160,350,350,100,100,100,23.55368421,29.31842105,1.267208041,58980,4.915416667,21.5,22.9,22.7,21.73,23.1,22.7,21.47,22.1,28.8,22.2,25.2,23.73,23.87,25.37,26.2,25,23.9,22.2,22.85,28,29.83,28.27,29.9,24.25,29.4,27.4,30.5,31,29.3,25.63,33.43,32.87,30.5,29.5,25.7,29.5,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74739.93026,6.233777793,1228,140,350,100
8/14/2023 11:06 AM,18.7,19.9,20.5,21.2,25,1,1,1,1,0,31.4,30.9,26.5,31.7,30.9,20,21,21,21,21,84,807,14,12,-50,1092,752,752,412,1160,350,350,100,100,100,23.50894737,29.27736842,1.26889516,59030,4.917083333,21.5,22.9,22.65,21.63,23.07,22.7,21.47,21.9,28.8,22.2,25.2,23.77,23.8,25.23,26.1,25,23.8,22.2,22.75,28.1,29.8,28.17,29.9,24.15,29.4,27.37,30.4,31,29.3,25.57,33.4,32.87,30.5,29.3,25.7,29.47,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74902.88128,6.235117148,1228,140,350,100
8/14/2023 11:12 AM,19.8,20,20.7,21.2,25.4,1,1,1,1,0,31.5,30.7,26.7,31.1,30.9,20,21,21,21,21,85,808,15,13,-51,1092,752,752,412,1160,350,350,100,100,100,23.54052632,29.29578947,1.267521914,58870,4.9125,21.5,22.9,22.7,21.83,23.07,22.7,21.47,22.1,28.8,22.2,25.2,23.73,23.8,25.37,26.1,25,23.8,22.2,22.8,27.75,29.87,28.2,30.03,24.2,29.4,27.4,30.5,31,29.3,25.53,33.5,32.87,30.47,29.3,25.7,29.47,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74619.0151,6.230079016,1228,140,350,100
8/14/2023 11:17 AM,20,20.3,20.5,21,25.6,1,1,1,1,0,31.7,30.9,26.7,31.9,30.9,20,21,21,21,21,86,809,16,14,-52,1092,752,752,412,1160,350,350,100,100,100,23.61631579,29.33736842,1.269171226,58750,4.900833333,21.65,23.05,22.9,21.9,23.1,22.7,21.47,22.1,28.8,22.4,25.2,23.83,23.93,25.43,26.3,25,23.9,22.2,22.85,28.1,29.87,28.4,30.03,24.25,29.4,27.33,30.5,31,29.3,25.57,33.5,32.93,30.6,29.3,25.7,29.5,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74563.80952,6.215951026,1228,140,350,100
8/14/2023 11:23 AM,19.9,20.2,20.7,21.2,25.6,1,1,1,1,0,31.7,31,26.6,31.5,30.9,20,21,21,21,21,87,810,17,15,-53,1092,752,752,412,1160,350,350,100,100,100,23.68157895,29.38368421,1.265634481,58700,4.89375,21.65,23.1,23.1,22.07,23.07,22.7,21.47,22.1,28.8,22.6,25.2,24,24.07,25.57,26.4,25,23.9,22.2,22.95,28.2,30.1,28.43,30.2,24.25,29.4,27.33,30.5,31,29.4,25.57,33.7,32.97,30.67,29.3,25.7,29.5,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74292.74406,6.202356399,1228,140,350,100
8/14/2023 11:28 AM,19.8,20.2,20.8,21.2,25.6,1,1,1,1,0,31.7,30.9,26.7,31.5,31,20,21,21,21,21,88,811,18,16,-54,1092,752,752,412,1160,350,350,100,100,100,23.70736842,29.42947368,1.266762917,58860,4.898333333,21.65,23.15,23.1,22.07,23.13,22.7,21.53,22.1,28.8,22.6,25.27,24.03,24.13,25.63,26.5,25,23.9,22.2,22.95,28.3,30.1,28.47,30.2,24.25,29.6,27.47,30.5,31,29.4,25.6,33.73,32.97,30.67,29.3,25.7,29.67,32.1,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74561.66532,6.202267057,1228,140,350,100
8/14/2023 11:34 AM,29.9,21,21.2,28.7,28.1,0,1,1,0,0,32.8,32.1,28.6,30.7,31.5,21,21,21,21,21,-1,812,19,-1,-55,1092,752,752,412,1160,350,350,100,100,100,24.65526316,30.02421053,1.152763353,58970,4.909583333,22.75,24.8,25,24.97,24.27,24.3,22.37,22.6,28.8,23.5,25.6,24.53,24.83,26.13,27.3,25.6,24.5,23,23.6,28.75,30.9,29.5,30.83,25.4,30.8,28.5,31.7,31,29.9,25.97,34.3,33.17,31,29.5,26.3,30.27,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67978.45492,5.939171677,1228,140,350,100
8/14/2023 11:39 AM,22.4,20.2,20.8,29.4,29,1,1,1,0,0,34.2,33.1,28.7,30.8,32.4,21,21,21,21,21,1,813,20,-2,-56,1092,752,752,412,1160,350,350,100,100,100,26.09315789,30.70473684,1.287514843,58770,4.905833333,24.5,27.25,27.8,27.57,25.37,25.2,22.43,23.5,29.3,24.7,25.77,26.47,26.83,28.53,29.6,26.2,25.55,24.3,24.9,30.55,33.2,32,32.53,25.5,31.3,28.73,31.9,31.2,30.3,26.17,34.47,33.27,31.27,29.5,26.5,31.17,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75667.2473,5.985237593,1228,140,350,100
8/14/2023 11:45 AM,18.8,19.1,20.2,29.9,25.1,1,1,1,0,0,32.8,31.9,27.7,30.6,31.8,20,21,21,21,21,2,814,21,-3,-57,1092,752,752,412,1160,350,350,100,100,100,24.78684211,30.23315789,1.280869319,58870,4.901666667,22.25,24.2,23.8,22.07,25.43,25.4,22,22.6,29.1,22.7,25.5,25.67,25.43,27.4,27.7,26,25.45,23.6,24.65,29.15,31.4,29.6,30.6,25.5,31.3,28.73,31.9,31.2,30.3,25.97,34.47,33.27,31.27,29.5,26.3,31.07,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75404.77684,6.294667672,1228,140,350,100
8/14/2023 11:50 AM,18,19.2,19.6,20.8,24.3,1,1,1,1,0,31.5,30.9,27.5,30.8,31.6,20,21,21,21,21,3,815,22,1,-58,1092,752,752,412,1160,350,350,100,100,100,23.86263158,30.02368421,1.352616354,59040,4.912916667,21.15,22.7,22.35,20.93,24.37,23.9,22,22.6,29.3,21.7,26.07,23.9,23.9,24.97,25.5,26.3,25.45,23.2,23.1,27.95,29.97,28.33,29.73,25.5,31.3,28.73,31.9,31.2,30.3,26.23,34.47,33.27,31.27,29.5,26.3,30.27,33.6,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79858.46952,6.469301932,1228,140,350,100
8/14/2023 11:56 AM,18.8,19.5,20.4,20.8,25,1,1,1,1,0,31.3,30.7,26.4,32,31.3,20,21,21,21,21,4,816,23,2,-59,1092,752,752,412,1160,350,350,100,100,100,23.35263158,29.4,1.307592436,58770,4.90875,21.05,22.55,22.3,21.3,22.93,22.5,21.3,21.9,29.1,21.9,25.27,23.43,23.6,24.77,25.7,25.2,24.05,22.2,22.65,27.85,29.83,28.07,29.8,24.35,29.6,27.6,30.8,31.9,29.3,25.63,33.47,32.87,30.3,29.5,25.7,29.9,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76847.20746,6.529403208,1228,140,350,100
8/14/2023 12:01 PM,18.8,19.6,20.4,20.7,25,1,1,1,1,0,31.1,30.7,26.4,31.7,31.1,20,21,21,21,21,5,817,24,3,-60,1092,752,752,412,1160,350,350,100,100,100,23.35473684,29.28526316,1.285512034,58820,4.899583333,21.2,22.65,22.45,21.57,22.9,22.5,21.37,21.9,28.8,22,25.13,23.6,23.67,24.9,25.7,25,23.8,22,22.6,27.85,29.83,28.07,29.8,24.15,29.4,27.33,30.4,31.5,29.3,25.63,33.43,32.87,30.23,29.3,25.7,29.63,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75613.81784,6.352542721,1228,140,350,100
8/14/2023 12:07 PM,18.4,19.9,20.4,21.2,24.9,1,1,1,1,0,31.6,30.7,26.3,31.4,31,20,21,21,21,21,6,818,25,4,-61,1092,752,752,412,1160,350,350,100,100,100,23.33263158,29.22105263,1.271488722,58930,4.90625,21.2,22.65,22.55,21.5,22.83,22.4,21.4,21.9,28.8,22,25.1,23.67,23.7,24.97,25.7,24.8,23.7,22,22.45,27.75,29.83,28.07,29.8,24.05,29.2,27.33,30.5,31.1,29.3,25.5,33.43,32.87,30.23,29.3,25.7,29.47,32,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74928.8304,6.272610343,1228,140,350,100
8/14/2023 12:12 PM,19,20.2,20.5,20.9,25.3,1,1,1,1,0,31.6,30.5,26.6,31.3,31,20,21,21,21,21,7,819,26,5,-62,1092,752,752,412,1160,350,350,100,100,100,23.43263158,29.22894737,1.282134503,58920,4.910416667,21.5,22.85,22.6,21.73,22.9,22.5,21.37,21.9,28.8,22.2,25.03,23.73,23.73,25.03,25.9,24.8,23.8,22.2,22.65,28,29.93,28.17,29.9,24.05,29.2,27.17,30.3,31,29.3,25.43,33.4,32.87,30.23,29.3,25.7,29.53,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75543.36494,6.269674806,1228,140,350,100
8/14/2023 12:18 PM,18.8,20.2,20.4,21.3,25.1,1,1,1,1,0,31.5,30.6,26.6,31.6,30.9,20,21,21,21,21,8,820,27,6,-63,1092,752,752,412,1160,350,350,100,100,100,23.46105263,29.23736842,1.282987497,58710,4.90125,21.5,22.85,22.6,21.63,22.93,22.5,21.4,22.1,28.8,22.2,25.1,23.73,23.7,25.07,25.9,25,23.7,22.2,22.85,28.1,29.83,28.1,29.9,24.05,29.4,27.27,30.3,31,29.3,25.43,33.43,32.87,30.23,29.3,25.6,29.53,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75324.19594,6.28614837,1228,140,350,100
8/14/2023 12:23 PM,19,20.2,20.7,21.4,24.9,1,1,1,1,0,31.5,30.9,26.7,31.3,30.9,20,21,21,21,21,9,821,28,7,-64,1092,752,752,412,1160,350,350,100,100,100,23.51473684,29.29842105,1.282388132,58760,4.894583333,21.55,22.85,22.6,21.7,23.1,22.7,21.53,22.1,28.8,22.2,25.2,23.67,23.73,25.1,25.9,25,23.9,22.3,22.85,27.95,29.73,28.1,29.8,24.25,29.6,27.47,30.5,31,29.3,25.5,33.47,32.87,30.23,29.3,25.7,29.57,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75353.12664,6.278221774,1228,140,350,100
8/14/2023 12:29 PM,19.1,20.2,20.7,21.3,25.1,1,1,1,1,0,31.6,30.7,26.8,31.4,30.9,20,21,21,21,21,10,822,29,8,-65,1092,752,752,412,1160,350,350,100,100,100,23.51,29.28,1.278899069,58770,4.897083333,21.5,22.85,22.7,21.63,23.07,22.7,21.53,22.1,28.8,22.2,25.13,23.73,23.7,25.1,25.9,25,23.9,22.3,22.85,27.95,29.73,28.13,29.9,24.1,29.4,27.47,30.5,31,29.3,25.5,33.5,32.87,30.23,29.2,25.7,29.67,32.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75160.8983,6.271417706,1228,140,350,100
8/14/2023 12:34 PM,19,20.3,20.7,21.3,25.1,1,1,1,1,0,31.6,30.8,26.7,31.8,30.9,20,21,21,21,21,11,823,30,9,-66,1092,752,752,412,1160,350,350,100,100,100,23.53052632,29.31263158,1.27644808,58870,4.901666667,21.5,22.9,22.7,21.83,23.07,22.7,21.53,22.1,28.7,22.2,25.2,23.83,23.77,25.1,25.9,25,23.9,22.3,22.85,28.1,29.97,28.2,29.9,24.2,29.4,27.47,30.5,31,29.3,25.53,33.6,32.87,30.23,29.3,25.7,29.57,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75144.49848,6.262724866,1228,140,350,100
8/14/2023 12:40 PM,19.1,20.2,20.7,21.4,25,1,1,1,1,0,31.6,31,26.6,30.9,30.9,20,21,21,21,21,12,824,31,10,-67,1092,752,752,412,1160,350,350,100,100,100,23.54789474,29.31947368,1.275188891,58930,4.908333333,21.5,22.9,22.7,21.8,23.1,22.7,21.53,22.1,28.8,22.4,25.2,23.83,23.8,25.1,25.9,25,23.9,22.3,22.85,27.95,29.97,28.17,29.9,24.25,29.6,27.47,30.5,31,29.3,25.5,33.6,32.93,30.23,29.1,25.7,29.57,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75146.88132,6.262140825,1228,140,350,100
8/14/2023 12:45 PM,19.1,20.3,20.7,21.4,25,1,1,1,1,0,31.6,30.7,26.8,31.5,30.9,20,21,21,21,21,13,825,32,11,-68,1092,752,752,412,1160,350,350,100,100,100,23.54210526,29.33684211,1.278901389,58820,4.90625,21.55,22.9,22.7,21.83,23.07,22.7,21.53,22.1,28.8,22.4,25.17,23.73,23.77,25.1,25.9,25,23.9,22.3,22.85,28,29.97,28.2,29.9,24.25,29.6,27.47,30.5,31,29.3,25.5,33.6,32.87,30.3,29.3,25.7,29.57,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75224.97968,6.265494208,1228,140,350,100
8/14/2023 12:51 PM,18.8,20.3,20.7,21.3,24.9,1,1,1,1,0,31.4,30.8,26.7,31.7,30.9,20,21,21,21,21,14,826,33,12,-69,1092,752,752,412,1160,350,350,100,100,100,23.53315789,29.32789474,1.279882629,58750,4.89875,21.55,22.9,22.7,21.83,23.07,22.7,21.53,22.1,28.8,22.2,25.2,23.8,23.77,25.03,25.9,25,23.9,22.3,22.85,28,29.97,28.2,29.9,24.25,29.6,27.47,30.5,31,29.3,25.5,33.6,32.87,30.33,29.3,25.7,29.67,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75193.10448,6.267420173,1228,140,350,100
8/14/2023 12:56 PM,19,20.3,20.7,21.4,24.8,1,1,1,1,0,31.6,30.8,26.5,31.6,30.9,20,21,21,21,21,15,827,34,13,-70,1092,752,752,412,1160,350,350,100,100,100,23.54421053,29.33842105,1.281297109,58600,4.889583333,21.55,22.9,22.7,21.77,23.07,22.7,21.53,22.1,28.8,22.4,25.2,23.83,23.77,24.97,25.9,25,23.95,22.3,22.9,28.1,29.97,28.17,29.9,24.25,29.5,27.47,30.5,31,29.4,25.5,33.6,32.97,30.23,29.1,25.7,29.67,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75084.01056,6.26154646,1228,140,350,100
8/14/2023 1:02 PM,19.1,20.2,20.7,21.2,25,1,1,1,1,0,31.4,30.9,26.7,31.8,30.8,20,21,21,21,21,16,828,35,14,-71,1092,752,752,412,1160,350,350,100,100,100,23.54526316,29.31842105,1.278714299,58930,4.897083333,21.65,22.9,22.7,21.83,23.07,22.7,21.53,22.1,28.7,22.4,25.2,23.83,23.77,25.03,25.7,25,23.95,22.3,23,28.2,29.97,28.2,29.9,24.25,29.6,27.47,30.5,31,29.3,25.5,33.53,32.9,30.23,29.1,25.7,29.6,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75354.63362,6.268276841,1228,140,350,100
8/14/2023 1:07 PM,18.8,20.2,20.7,21.4,24.9,1,1,1,1,0,31.8,30.9,26.6,31.7,30.8,20,21,21,21,21,17,829,36,15,-72,1092,752,752,412,1160,350,350,100,100,100,23.54421053,29.32736842,1.282721653,58920,4.910416667,21.55,22.9,22.7,21.83,23.13,22.7,21.53,22.1,28.8,22.4,25.13,23.87,23.77,25.03,25.7,25,23.9,22.3,23,28.1,29.97,28.2,29.9,24.15,29.6,27.47,30.5,31,29.3,25.5,33.6,32.93,30.3,29.1,25.7,29.57,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75577.9598,6.288858059,1228,140,350,100
8/14/2023 1:13 PM,23.8,20.7,21.2,21.8,26.3,1,1,1,1,0,32,31.4,26.9,30.6,31,21,21,21,21,21,18,830,37,16,-73,1092,752,752,412,1160,350,350,100,100,100,23.84263158,29.54526316,1.272185574,58980,4.9125,21.95,23.25,23.4,22.73,23.33,22.8,21.73,22.3,28.7,22.6,25.33,24.1,24.07,25.57,26.5,25,24,22.5,23.15,28.2,30.43,28.73,30.57,24.35,29.6,27.47,30.7,31,29.7,25.63,33.87,32.97,30.57,29.3,25.9,29.67,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75033.50516,6.275477707,1228,140,350,100
8/14/2023 1:18 PM,17,20.4,20.8,21.4,25,1,1,1,1,0,31.4,30.9,26.8,31.5,31,21,21,21,21,21,19,831,38,17,-74,1092,752,752,412,1160,350,350,100,100,100,23.80157895,29.46263158,1.27871016,59020,4.916666667,21.9,23.35,23.5,22.57,23.23,22.8,21.67,22.4,28.8,22.6,25.2,24,24.03,25.63,26.1,25,23.95,22.5,23,28.3,30.17,28.67,30.03,24.35,29.6,27.53,30.8,31,29.4,25.57,33.6,33,30.67,29.5,25.7,29.67,32.4,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75469.47362,6.270957449,1228,140,350,100
8/14/2023 1:24 PM,23.8,20.7,20.8,21.7,26.3,1,1,1,1,0,31.8,31,27,30.6,31.1,21,21,21,21,21,20,832,39,18,-75,1092,752,752,412,1160,350,350,100,100,100,24.09578947,29.64473684,1.289745212,58760,4.9075,22.25,23.9,24.15,23.7,23.3,23,21.77,22.5,28.8,22.9,25.33,24.2,24.4,25.87,26.9,25.2,24,22.5,23.15,28.6,30.7,29.13,30.63,24.45,29.6,27.63,30.8,31,29.5,25.67,34,33.17,30.8,29.5,25.9,29.77,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75785.42868,6.302287596,1228,140,350,100
8/14/2023 1:29 PM,17.4,20,20,21.2,24.1,1,1,1,1,0,31.4,30.5,26.5,31.6,30.9,20,21,21,21,21,21,833,40,19,-76,1092,752,752,412,1160,350,350,100,100,100,23.40631579,29.2,1.287589893,58640,4.891666667,21.4,22.75,22.65,21.4,23,22.7,21.53,21.9,28.7,22,25.1,23.6,23.57,25.07,25.4,25,23.9,22.2,22.85,27.75,29.67,28.1,29.5,24.05,29.4,27.47,30.5,31,29,25.5,33.33,32.87,30.33,29.3,25.6,29.5,32.1,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75504.27134,6.303737501,1228,140,350,100
8/14/2023 1:35 PM,18.3,20.2,20.3,21,24.7,1,1,1,1,0,31.3,30.7,26.3,31.7,30.8,20,21,21,21,21,22,834,41,20,-77,1092,752,752,412,1160,350,350,100,100,100,23.33105263,29.18631579,1.28450968,58930,4.89875,21.3,22.55,22.35,21.23,23.03,22.6,21.47,22,28.7,22,25.07,23.47,23.5,24.77,25.5,25,23.8,22.2,22.75,27.9,29.57,28.03,29.53,24.05,29.4,27.43,30.5,31,29.3,25.43,33.33,32.8,30.13,29.1,25.5,29.57,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75696.15542,6.300017782,1228,140,350,100
8/14/2023 1:40 PM,18.3,16.8,20.4,21.2,24.9,1,1,1,1,0,31,30.5,26.1,31.5,30.8,20,21,21,21,21,23,835,42,21,-78,1092,752,752,412,1160,350,350,100,100,100,23.24631579,29.13631579,1.305524347,58690,4.900833333,20.95,22.55,22.35,21.43,22.93,22.5,21.4,21.7,28.7,22,24.97,23.53,23.37,24.8,25.5,24.8,23.7,22,22.5,27.75,29.67,28.03,29.73,24.05,29.4,27.3,30.5,30.9,29,25.43,33.33,32.87,30.13,29.1,25.5,29.4,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76621.2239,6.346557472,1228,140,350,100
8/14/2023 1:46 PM,18.7,16.9,20.5,21.3,25.4,1,1,1,1,0,30.8,30.3,26.3,30.3,30.8,20,21,21,21,21,24,836,43,22,-79,1092,752,752,412,1160,350,350,100,100,100,23.15789474,29.02736842,1.272039746,58590,4.886666667,20.5,23,22.45,21.57,22.77,22.3,21.23,21.6,28.7,22,24.87,23.87,23.57,25.37,25.9,24.5,23.25,21,21.55,27.55,29.67,28.03,29.9,23.9,29.5,27.27,30.3,30.8,29.3,25.23,33.57,32.67,30.3,29.1,25.3,28.93,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74528.80874,6.297918027,1228,140,350,100
8/14/2023 1:51 PM,20,22.4,20.5,21.8,25.9,1,1,1,1,0,31.7,30.7,27.6,31.3,31,20,21,21,21,21,25,837,44,23,-80,1092,752,752,412,1160,350,350,100,100,100,23.92631579,29.53157895,1.292850044,59090,4.903333333,22.35,23.8,23.1,22.3,23.4,23.1,21.73,22.9,28.8,22.7,25.3,24.4,24.2,25.77,26.5,24.8,24.1,22.3,23.05,28.55,30.23,28.47,30.2,24.35,30.1,27.63,30.8,30.8,29.9,25.43,34.03,32.97,30.67,29.3,25.7,29.57,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76394.50908,6.288471576,1228,140,350,100
8/14/2023 1:57 PM,19.1,22.8,17.2,20.7,25.5,1,1,1,1,0,31.6,30.7,27.8,31.9,31,20,21,21,21,21,26,838,45,24,-81,1092,752,752,412,1160,350,350,100,100,100,23.88105263,29.58789474,1.266879284,58920,4.917083333,22.5,23.5,22.8,21.83,23.43,23,21.77,22.6,28.8,21.9,25.4,24,23.63,26.03,26.7,25.2,24.5,22.5,23.65,28.9,30.1,28.33,30.13,24.55,30.1,27.9,31,31,29,25.7,33.7,32.73,30.83,29.3,25.9,29.9,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74644.52744,6.293293188,1228,140,350,100
8/14/2023 2:03 PM,19.8,21.7,23.5,15.6,25.1,1,1,1,1,0,31.9,31.7,28.4,31.1,31.1,20,21,21,21,21,27,839,46,25,-82,1092,752,752,412,1160,350,350,100,100,100,24.09526316,29.56315789,1.241277214,58990,4.912916667,23.05,24,23.45,22.13,22.67,22,20.9,23.7,29.1,23.3,24.8,24.83,24.13,26.4,27.1,24.7,24.2,23,24.35,29.1,30.4,28.73,30.33,24.1,29,27,29.8,31,30.8,25.37,34.23,32.97,31.07,29.5,25.5,29.9,32,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73222.94288,6.161144597,1228,140,350,100
8/14/2023 2:08 PM,19.2,19.8,20.5,22.3,23.9,1,1,1,1,0,31.9,31.3,27.8,31.7,31,20,20,21,21,21,28,840,47,26,-83,1092,752,752,412,1160,350,350,100,100,100,24.43,29.86894737,1.323671656,58920,4.912916667,23.1,23.95,23.4,22.3,23.17,23.2,22.17,23.7,28.8,23.6,25.6,25.37,24.33,26.13,26.3,25.2,24.95,24.1,24.8,29.15,30.43,28.8,30.27,24.55,29.9,28,30.8,31.2,30.6,25.77,34.3,33.47,30.87,29.5,26.1,30.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77990.73398,6.300569869,1228,140,350,100
8/14/2023 2:14 PM,19.1,18.3,22.3,22.3,24.8,1,1,1,1,0,32.2,31.1,26.4,30.4,31,20,20,21,20,21,29,841,48,27,-84,1092,752,752,412,1160,350,350,100,100,100,23.93157895,29.61473684,1.342041037,58710,4.90125,21.35,23.2,23.2,22.13,23.43,23.2,22.2,22.6,28.8,23.1,25.53,24.83,24.23,25.7,25.9,25.2,24.1,22.9,23.1,28,30.3,28.67,30.2,24.45,30.1,28.13,31,31.2,29.9,25.83,33.93,33.27,30.73,29.3,25.9,29.8,32.2,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78791.2293,6.532581803,1228,140,350,100
8/14/2023 2:19 PM,18.7,18,20.8,22.2,24.8,1,1,1,1,0,31.8,30.9,26.8,30.2,30.9,20,20,21,20,21,30,842,49,28,-85,1092,752,752,412,1160,350,350,100,100,100,23.42684211,29.24894737,1.30845308,58970,4.903333333,20.4,22.55,22.7,21.8,23.07,22.8,21.97,21.6,28.7,22,25.43,23.93,23.43,25.43,26.1,25,23.6,22.2,22.4,27.05,29.53,28.2,30,24.35,29.9,27.93,30.8,31.2,29.3,25.63,33.57,32.87,30.5,29.3,25.9,29.2,31.3,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77159.47812,6.497946142,1228,140,350,100
8/14/2023 2:25 PM,19,17.4,20.4,22.3,24.7,1,1,1,1,0,31.8,31,26.1,30.4,30.8,20,20,21,20,21,31,843,50,29,-86,1092,752,752,412,1160,350,350,100,100,100,23.32210526,29.15736842,1.283833906,59130,4.920833333,20.2,22.45,22.55,21.67,23.17,23,21.9,21.2,28.4,22,25.43,23.8,23.37,25.33,25.9,25,23.45,22,22.3,26.85,29.47,28.13,29.8,24.35,29.9,27.87,30.8,31,29.1,25.63,33.43,32.83,30.5,29.3,25.8,29.03,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75913.09884,6.37802404,1228,140,350,100
8/14/2023 2:30 PM,13.2,17.7,19.9,22.6,23.5,1,1,1,1,0,30.5,30.7,26.2,31.3,30.7,20,20,21,20,21,32,844,51,30,-87,1092,752,752,412,1160,350,350,100,100,100,23.06210526,29.08684211,1.302861621,58990,4.921666667,19.9,21.25,21.7,20.57,22.97,22.8,21.77,21.3,28.7,21.5,25.47,23.5,23,25.1,26.1,25,23.5,21.8,22.25,26.7,29.03,27.47,29.37,24.25,29.6,27.73,31,31,29,25.7,33.37,32.73,30.23,29.1,25.9,29.1,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76855.80702,6.365371077,1228,140,350,100
8/14/2023 2:36 PM,19.5,18,20.3,21.3,24.5,1,1,1,1,0,30.4,30.5,26.9,30.4,30.8,20,20,21,20,21,33,845,52,31,-88,1092,752,752,412,1160,350,350,100,100,100,23.08263158,29.04105263,1.255381491,58750,4.905833333,20.05,21.35,21.75,20.97,22.83,22.5,21.47,21.6,28.7,21.4,25.2,23.57,23.23,25,26.5,24.8,23.55,21.8,22.3,26.85,29.1,27.47,29.6,24.05,29.2,27.37,30.5,30.8,29,25.5,33.37,32.67,30.17,29.1,25.7,29.33,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73753.6626,6.275394567,1228,140,350,100
8/14/2023 2:41 PM,24.4,18.4,21,21.2,27,1,1,1,1,0,32.4,31.3,26.6,30.6,31,20,20,21,20,21,34,846,53,32,-89,1092,752,752,412,1160,350,350,100,100,100,23.81789474,29.40315789,1.283646533,58810,4.898333333,21.25,23.2,24.1,23.93,22.77,22.5,21.47,21.9,28.7,22.6,25.13,24.1,24.17,26.17,27.5,24.9,23.7,22,22.45,27.4,30.17,29,31.07,24.05,29.2,27.33,30.5,30.8,29.4,25.5,33.77,32.97,30.8,29.5,25.7,29.4,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75491.25258,6.218538133,1228,140,350,100
8/14/2023 2:47 PM,17.6,18.1,20.8,20.4,25.1,1,1,1,1,0,31,31.1,26.3,30.2,31,20,20,21,20,21,35,847,54,33,-90,1092,752,752,412,1160,350,350,100,100,100,23.44105263,29.04315789,1.280833167,58650,4.894166667,21.15,22.9,23.55,22.8,22.43,22,21.07,21.7,28.4,22.4,24.67,23.83,24,25.93,26.7,24.7,23.3,21.7,22.15,27.3,29.97,28.73,30.2,23.65,28.7,26.9,29.8,30.8,29,25.17,33.53,32.7,30.7,29.5,25.3,29,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75120.86522,6.275504908,1228,140,350,100
8/14/2023 2:53 PM,29.4,24.9,21.8,28.5,28.7,0,1,1,0,0,32.2,32.4,29.1,30.9,31.8,21,21,21,21,21,-1,848,55,-1,-91,1092,752,752,412,1160,350,350,100,100,100,24.94947368,30.21631579,1.164423546,58930,4.899166667,23.4,24.95,25.5,25.47,24.13,24.3,22.47,23.1,28.8,23.5,25.77,25.1,25.1,26.7,28.4,25.3,24.7,23.4,23.95,28.95,31.27,30.13,32.1,25.2,31,28.13,31.6,31,30.1,25.93,34.63,33.17,31.3,29.8,26.3,30.27,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68619.47958,5.989181033,1228,140,350,100
8/14/2023 2:58 PM,20.8,16.6,20.3,29.3,27.6,1,1,1,0,0,33.3,32.5,27.7,30.4,32.1,21,21,21,21,21,1,849,56,-2,-92,1092,752,752,412,1160,350,350,100,100,100,25.41736842,30.77421053,1.353588448,58810,4.905833333,22.7,25.85,26.6,25.87,24.9,24.7,22.23,23,28.7,24.2,25.4,25.8,26.2,28.23,28.9,26,25.55,23.9,24.2,29.5,32.4,31.23,31.73,26.15,32,29.5,32.6,31.9,30.3,26,35.13,33.77,32.5,30.5,26.1,30.87,32.3,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79604.53662,6.176000675,1228,140,350,100
8/14/2023 3:04 PM,18.7,21.9,21,29.7,25,1,1,1,0,0,32.5,31.9,27.6,30.3,31.7,20,21,21,21,21,2,850,57,-3,-93,1092,752,752,412,1160,350,350,100,100,100,24.57263158,30.42263158,1.306793706,58980,4.907916667,22.15,23.8,23.55,21.9,25.23,25,21.93,22.4,28.7,22.6,25.43,25.23,25.03,27.13,27.5,25.8,25.45,23.8,24.25,28.65,31.1,29.27,30.43,26.35,32.4,29.53,32.6,32.1,29.9,25.83,34.57,33.5,31.83,30.2,26.2,30.87,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77074.6928,6.528301226,1228,140,350,100
8/14/2023 3:09 PM,17.6,19.9,20,20.9,23.5,1,1,1,1,0,31,30.5,27.1,30.5,31.5,20,21,21,21,21,3,851,58,1,-94,1092,752,752,412,1160,350,350,100,100,100,23.48263158,29.77789474,1.37955756,58810,4.907916667,20.8,22.15,22.1,20.8,23.83,23.4,21.7,22.4,28.8,21.7,25.7,23.67,23.5,24.37,24.8,26,24.75,22.9,22.8,27.2,29.6,28.07,29.43,25.05,30.6,28.63,32.2,32.2,29.7,26.17,33.6,33.3,30.23,29.8,26.3,30.17,33.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81131.7801,6.591936371,1228,140,350,100
8/14/2023 3:15 PM,18.5,21,20.5,20.4,24.8,1,1,1,1,0,31.5,30.7,26.6,31.3,31.3,20,21,21,21,21,4,852,59,2,-95,1092,752,752,412,1160,350,350,100,100,100,23.21105263,29.23473684,1.302153379,58760,4.89875,21.1,22.35,22.3,21.27,22.73,22.3,21.17,21.9,28.8,21.9,25,23.47,23.37,24.5,25.3,25,23.9,22.2,22.45,27.35,29.57,28.03,29.6,24.15,29.4,27.4,30.5,31.5,29.3,25.43,33.43,32.87,30,29.3,25.5,29.8,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76514.53258,6.568596362,1228,140,350,100
8/14/2023 3:20 PM,20,20.5,20.4,21,25,1,1,1,1,0,31.6,30.8,26.6,31.6,31,20,21,21,21,21,5,853,60,3,-96,1092,752,752,412,1160,350,350,100,100,100,23.21052632,29.12578947,1.287322827,59040,4.908333333,21.05,22.35,22.25,21.27,22.83,22.5,21.33,21.9,28.7,21.9,25.07,23.4,23.33,24.57,25.3,24.8,23.7,22.2,22.55,27.4,29.47,27.8,29.67,24.05,29.2,27.27,30.3,31.2,29,25.43,33.33,32.8,29.97,29.1,25.7,29.6,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76003.53968,6.354919678,1228,140,350,100
8/14/2023 3:25 PM,18.3,20.2,20.4,21,24.8,1,1,1,1,0,31.3,30.8,26.5,31.1,30.9,20,21,21,21,21,6,854,61,4,-97,1092,752,752,412,1160,350,350,100,100,100,23.25052632,29.10736842,1.284496669,58810,4.910416667,21.15,22.65,22.55,21.63,22.77,22.3,21.23,21.7,28.7,22,24.87,23.53,23.5,24.73,25.5,24.8,23.7,22,22.45,27.8,29.73,28.07,29.73,23.95,29.2,27.13,30.3,31,29,25.37,33.33,32.8,30.13,29.1,25.5,29.47,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75541.2491,6.314366199,1228,140,350,100
8/14/2023 3:31 PM,18.8,19.8,20.4,21,24.9,1,1,1,1,0,31.4,30.6,26.5,31.1,30.9,20,21,21,21,21,7,855,62,5,-98,1092,752,752,412,1160,350,350,100,100,100,23.25526316,29.07842105,1.288014199,58700,4.89625,21.2,22.65,22.6,21.63,22.73,22.3,21.3,21.7,28.7,22,24.87,23.53,23.47,24.87,25.5,24.8,23.55,22,22.45,27.85,29.73,28.07,29.73,23.95,29.2,27.13,30.1,30.8,29,25.3,33.33,32.7,30.2,29.1,25.5,29.3,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75606.43348,6.297820108,1228,140,350,100
8/14/2023 3:36 PM,19,19.6,20.4,21.6,24.9,1,1,1,1,0,31.4,30.5,26,30.8,30.8,20,21,21,21,21,8,856,63,6,-99,1092,752,752,412,1160,350,350,100,100,100,23.23105263,29.06684211,1.277952686,58750,4.89375,21.1,22.55,22.5,21.57,22.83,22.5,21.33,21.7,28.4,22,24.9,23.43,23.5,24.73,25.5,24.8,23.6,22,22.45,27.6,29.67,28,29.73,23.95,29.2,27.23,30.3,30.8,29,25.3,33.33,32.73,30.13,29.1,25.5,29.27,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75079.72028,6.27858974,1228,140,350,100
8/14/2023 3:42 PM,19,19.9,20.4,21,25,1,1,1,1,0,31.4,30.7,26.1,31.1,30.8,20,21,21,21,21,9,857,64,7,-100,1092,752,752,412,1160,350,350,100,100,100,23.23578947,29.06631579,1.280362494,58810,4.898333333,21.1,22.65,22.55,21.57,22.8,22.5,21.3,21.7,28.4,22,24.9,23.5,23.43,24.83,25.5,24.8,23.5,22,22.45,27.75,29.63,28,29.67,23.95,29.2,27.13,30.3,30.8,29,25.27,33.33,32.73,30.13,29.1,25.5,29.4,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75298.1183,6.265743274,1228,140,350,100
8/14/2023 3:47 PM,18.7,19.6,20.3,21,24.8,1,1,1,1,0,31.3,30.6,26.2,31.6,30.7,20,21,21,21,21,10,858,65,8,-101,1092,752,752,412,1160,350,350,100,100,100,23.22105263,29.04947368,1.280316951,58690,4.895833333,21.2,22.55,22.55,21.53,22.77,22.3,21.3,21.7,28.4,22,24.87,23.53,23.5,24.8,25.5,24.7,23.5,22,22.5,27.85,29.67,28,29.67,23.95,29.2,27.07,30.3,30.8,29,25.23,33.23,32.77,30.13,29.1,25.3,29.3,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75141.80186,6.268330007,1228,140,350,100
8/14/2023 3:53 PM,18.5,20.2,20.4,21.2,24.9,1,1,1,1,0,31.3,30.7,26.7,31.1,30.7,20,21,21,21,21,11,859,66,9,-102,1092,752,752,412,1160,350,350,100,100,100,23.22315789,29.02263158,1.268090972,59140,4.909583333,21.1,22.55,22.45,21.43,22.87,22.5,21.37,21.7,28.4,22,24.93,23.43,23.43,24.73,25.5,24.8,23.6,22,22.45,27.65,29.5,27.97,29.6,23.95,29.2,27.2,30.3,30.8,29,25.3,33.2,32.63,30.13,28.9,25.5,29.23,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74994.9001,6.255695915,1228,140,350,100
8/14/2023 3:59 PM,20.2,20.3,20.7,21.2,25.6,1,1,1,1,0,31.5,30.7,26.5,30.9,30.8,20,21,21,21,21,12,860,67,10,-103,1092,752,752,412,1160,350,350,100,100,100,23.40105263,29.17894737,1.262380932,59130,4.927916667,21.55,22.8,22.75,21.83,22.87,22.5,21.4,21.9,28.4,22.2,25,23.57,23.63,24.97,25.7,24.8,23.8,22.2,22.75,27.85,29.73,28.2,29.83,24.05,29.4,27.27,30.3,30.8,29.3,25.3,33.4,32.8,30.3,29.1,25.5,29.37,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74644.5845,6.234978525,1228,140,350,100
8/14/2023 4:04 PM,20,20.4,20.7,21.3,25.7,1,1,1,1,0,31.6,30.9,26.8,31.5,30.8,20,21,21,21,21,13,861,68,11,-104,1092,752,752,412,1160,350,350,100,100,100,23.52105263,29.25947368,1.263869551,58930,4.919166667,21.75,23,23,21.93,23.07,22.7,21.47,22.1,28.7,22.2,25.03,23.63,23.67,25.3,25.7,24.8,23.8,22.2,22.85,28,29.87,28.27,29.9,24.05,29.4,27.33,30.3,30.8,29.3,25.37,33.6,32.87,30.57,29.1,25.5,29.47,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74479.83262,6.21351738,1228,140,350,100
8/14/2023 4:10 PM,19.4,20.4,20.7,21.3,25.4,1,1,1,1,0,31.7,30.8,26.7,31.1,30.8,20,21,21,21,21,14,862,69,12,-105,1092,752,752,412,1160,350,350,100,100,100,23.54789474,29.26947368,1.271285707,58860,4.907916667,21.75,22.9,22.9,21.9,23.07,22.7,21.47,22.1,28.7,22.4,25,23.77,23.73,25.37,25.7,24.9,23.85,22.3,22.9,28,29.97,28.2,29.9,24.15,29.4,27.33,30.4,30.8,29.3,25.4,33.6,32.87,30.5,29.1,25.5,29.43,32.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74827.87672,6.221154556,1228,140,350,100
8/14/2023 4:15 PM,19.1,20.3,20.8,21.3,24.4,1,1,1,1,0,31.5,30.7,26.6,31.4,30.8,20,21,21,21,21,15,863,70,13,-106,1092,752,752,412,1160,350,350,100,100,100,23.48947368,29.23,1.273895635,58690,4.897916667,21.65,23.05,22.8,21.93,23,22.7,21.47,22.1,28.7,22.4,25.03,23.53,23.77,25.07,25.3,24.8,23.85,22.3,22.85,27.9,29.8,28.2,30.13,24.05,29.4,27.33,30.3,30.8,29.1,25.4,33.43,32.83,30.4,29.1,25.5,29.5,32.2,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74764.93482,6.233033814,1228,140,350,100
8/14/2023 4:21 PM,19.1,20.4,20.8,21.3,24.1,1,1,1,1,0,31.6,30.9,26.7,30.9,30.8,20,21,21,21,21,16,864,71,14,-107,1092,752,752,412,1160,350,350,100,100,100,23.44578947,29.21,1.272324094,59090,4.9075,21.55,22.95,22.8,21.93,23,22.7,21.43,22.1,28.7,22.2,25.07,23.53,23.63,24.83,25.3,24.8,23.9,22.3,22.75,27.9,29.7,28.27,30.07,24.05,29.4,27.33,30.3,30.8,29.2,25.43,33.4,32.8,30.3,29.1,25.5,29.47,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75181.63074,6.247773565,1228,140,350,100
8/14/2023 4:26 PM,19,20.3,20.7,21.3,24.7,1,1,1,1,0,30.9,30.5,26.4,31.6,30.8,20,21,21,21,21,17,865,72,15,-108,1092,752,752,412,1160,350,350,100,100,100,23.45842105,29.22157895,1.27325407,58930,4.9175,21.55,22.95,22.7,21.93,23.07,22.7,21.53,22.1,28.7,22.3,25.07,23.53,23.7,24.83,25.1,24.9,23.9,22.3,22.85,28,29.73,28.13,29.8,24.05,29.4,27.33,30.3,30.8,29.3,25.43,33.4,32.87,30.23,29.1,25.7,29.47,32.2,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75032.86236,6.258937213,1228,140,350,100
8/14/2023 4:32 PM,26.6,22.2,21.7,27.4,26.8,0,1,1,0,0,32.7,32.5,28.4,31.7,31.3,22,22,22,22,22,-1,866,73,-1,-109,1092,752,752,412,1160,350,350,100,100,100,24.38842105,30.11052632,1.153440948,58710,4.901666667,22.55,23.5,23.4,22.87,24.23,24.1,22.37,22.9,29.1,23.1,25.8,24.63,24.5,25.63,27,25.6,24.7,23.2,24.2,28.95,30.7,28.9,30.97,25.4,31,28.47,31.7,31,30.6,26.1,34.4,33.17,30.9,29.3,26.3,30.47,32.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67718.51808,5.947974185,1228,140,350,100
8/14/2023 4:37 PM,23.1,21.8,21.9,29,29.1,1,1,1,0,0,34.5,33.5,29.4,31.1,32.4,22,22,22,22,22,1,867,74,-2,-110,1092,752,752,412,1160,350,350,100,100,100,26.34263158,31.41368421,1.267951304,58820,4.897083333,24.9,27.15,27.6,27.43,25.47,25.4,22.8,24.2,29.5,25.3,26.17,26.87,27,28.27,29.4,26.4,26,24.9,25.75,30.85,33.2,31.9,32.43,26.55,32.7,29.93,33.4,31.9,31.5,26.5,35.87,34.2,32.73,30.2,26.7,31.53,33.4,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74580.89568,5.92914224,1228,140,350,100
8/14/2023 4:43 PM,19.8,20.8,21.7,29.9,25.9,1,1,1,0,0,34,32.7,28.6,30.9,32,21,22,22,22,22,2,868,75,-3,-111,1092,752,752,412,1160,350,350,100,100,100,25.58684211,31.19842105,1.260086023,58810,4.90125,23.35,24.95,24.55,23.03,25.87,26,22.67,23.8,29.7,23.8,26.3,26.43,26.07,27.83,28.3,26.6,26.3,24.9,25.7,29.9,31.97,30.13,31.33,26.7,32.7,30.2,33.4,31.9,31.5,26.57,35.77,34.2,32.7,30.5,26.9,31.9,33.1,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74105.659,6.195273112,1228,140,350,100
8/14/2023 4:48 PM,18.4,20.3,21.4,30.3,25.1,1,1,1,0,0,32.7,32.4,28.3,30.9,31.9,20,22,22,22,22,3,869,76,-4,-112,1092,752,752,412,1160,350,350,100,100,100,25.18421053,31.05157895,1.268751716,58640,4.89375,22.45,24.1,23.45,21.8,26.13,26,22.47,23.3,29.7,23.2,26.4,26.03,25.47,27.2,27.8,26.6,26.4,24.5,25.5,29.25,31.23,29.33,30.8,26.7,32.7,30.2,33.4,31.9,31.5,26.57,35.77,34.2,32.7,30.5,26.9,31.9,33.1,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74399.60064,6.187719152,1228,140,350,100
