Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/14/2023 4:54 PM,17.7,20.3,20.5,21.3,23.7,1,1,1,1,0,31.5,31.1,26.9,31,31.7,20,22,22,22,22,4,870,77,1,-113,1092,752,752,412,1160,350,350,100,100,100,24.17052632,30.88052632,1.342792767,58930,4.89875,21.55,22.6,22.25,20.83,24.67,24.1,22.2,23.5,29.9,22.2,26.67,24.3,24,24.77,25.1,26.8,25.9,23.9,24,28.2,30.1,28.4,29.73,26.7,32.7,30.2,33.4,31.9,31.5,26.83,35.77,34.2,32.7,30.5,27,31.2,34.6,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79130.77778,6.397099101,1228,140,350,100
8/14/2023 4:59 PM,18.3,20.5,20.8,20.3,24.7,1,1,1,1,0,31.4,30.9,27.9,30.7,31.5,20,22,22,21,22,5,871,78,2,-114,1092,752,752,412,1160,350,350,100,100,100,23.60631579,29.68210526,1.286153746,58920,4.910416667,21.65,22.65,22.3,21.17,23,22.5,21.3,22.6,29.5,22.2,25.47,24,23.73,24.5,25.3,25.6,24.8,22.9,23.35,28.25,29.87,28.03,29.6,24.45,29.6,27.93,31,32.4,29.9,25.9,33.87,33.27,30.23,29.5,25.9,30.33,33.1,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75780.17874,6.454623188,1228,140,350,100
8/14/2023 5:05 PM,18.1,20.7,20.9,20.8,24.9,1,1,1,1,0,31.3,30.9,28,30.9,31.4,20,22,22,21,22,6,872,79,3,-115,1092,752,752,412,1160,350,350,100,100,100,23.55736842,29.49631579,1.289442978,58590,4.89625,21.85,22.75,22.45,21.43,22.97,22.5,21.3,22.6,29.1,22.6,25.23,23.93,23.8,24.63,25.3,25,24.5,22.5,23.15,28.3,29.9,28.07,29.67,24.15,29.2,27.47,30.5,31.7,29.9,25.63,33.7,32.97,30.2,29.3,25.9,30.17,32.9,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75548.4641,6.305360118,1228,140,350,100
8/14/2023 5:10 PM,18.7,20.8,21,20.8,24.9,1,1,1,1,0,31.5,30.9,28.1,30.8,31.3,20,22,22,21,22,7,873,80,4,-116,1092,752,752,412,1160,350,350,100,100,100,23.61157895,29.42473684,1.286090124,58760,4.889583333,22.05,22.9,22.6,21.57,22.97,22.4,21.37,22.8,28.9,22.6,25.07,24.07,23.9,24.77,25.7,25,24.3,22.5,23.15,28.55,30,28.07,29.6,24.15,29.2,27.27,30.3,31.2,29.9,25.5,33.57,33.03,30.23,29.3,25.7,30.13,32.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75570.6557,6.296629992,1228,140,350,100
8/14/2023 5:16 PM,20.2,20.9,21.4,20.8,25.6,1,1,1,1,0,32,31,27.3,31.9,31.1,20,22,22,21,22,8,874,81,5,-117,1092,752,752,412,1160,350,350,100,100,100,23.77157895,29.50263158,1.27507461,58880,4.901666667,22.25,23.15,22.9,21.97,23.07,22.7,21.47,22.8,29.1,22.7,25.2,24.13,23.97,25.1,25.9,25,24.3,22.7,23.25,28.55,30.17,28.27,29.9,24.15,29.4,27.27,30.5,31.2,29.9,25.57,33.77,33.03,30.4,29.3,25.7,30.17,32.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75076.39302,6.276960363,1228,140,350,100
8/14/2023 5:21 PM,19,21.2,21.2,20.9,25,1,1,1,1,0,31.9,31,27.3,31.5,31,20,22,22,21,22,9,875,82,6,-118,1092,752,752,412,1160,350,350,100,100,100,23.78947368,29.51947368,1.278618598,59080,4.915,22.25,23.15,22.85,21.9,23.07,22.7,21.47,22.8,29.1,22.9,25.2,24.23,24,25.13,25.9,25,24.3,22.7,23.35,28.65,30.17,28.4,29.9,24.25,29.4,27.33,30.5,31.2,29.9,25.57,33.93,33.07,30.5,29.3,25.7,29.97,32.5,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75540.7868,6.275715826,1228,140,350,100
8/14/2023 5:27 PM,19,20.8,20.9,21.2,24.9,1,1,1,1,0,31.7,31.1,26.8,32,31,20,22,22,21,22,10,876,83,7,-119,1092,752,752,412,1160,350,350,100,100,100,23.76052632,29.49052632,1.26540485,58870,4.914583333,22.05,23.1,22.8,21.77,23.17,22.8,21.6,22.8,29.1,22.7,25.27,24.2,23.97,25.07,25.7,25.1,24.3,22.7,23.25,28.65,30.1,28.27,29.9,24.25,29.6,27.47,30.5,31,29.9,25.57,33.77,33.1,30.5,29.3,25.7,29.87,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74494.3835,6.251465429,1228,140,350,100
8/14/2023 5:32 PM,19.4,20.8,21,21.2,25.1,1,1,1,1,0,31.6,31.3,27,31.9,30.9,20,22,22,21,22,11,877,84,8,-120,1092,752,752,412,1160,350,350,100,100,100,23.80894737,29.58421053,1.264954736,58660,4.897083333,22.05,23.15,22.8,21.9,23.27,22.8,21.53,22.8,29.1,22.7,25.33,24.27,24.1,25.17,25.9,25.2,24.3,22.7,23.3,28.65,30.17,28.33,30.03,24.35,29.6,27.53,30.8,31.2,29.9,25.7,33.9,33.1,30.5,29.3,25.9,29.97,32.6,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74202.24484,6.195692847,1228,140,350,100
8/14/2023 5:38 PM,20.2,21.8,21.2,21.4,25.5,1,1,1,1,0,32.1,31.3,27.5,32.5,31,20,22,22,21,22,12,878,85,9,-121,1092,752,752,412,1160,350,350,100,100,100,23.95105263,29.64526316,1.260601812,58710,4.890416667,22.4,23.35,23,22,23.53,23,21.67,22.9,29.1,22.9,25.37,24.27,24.1,25.33,26.1,25.2,24.4,22.9,23.55,28.85,30.23,28.4,30.03,24.45,29.6,27.67,30.8,31.2,30,25.73,34.03,33.1,30.5,29.3,25.9,30.1,32.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74009.93236,6.175507383,1228,140,350,100
8/14/2023 5:43 PM,19.2,21.9,21.2,21.4,25,1,1,1,1,0,31.8,31.3,27.6,32.4,31,20,22,22,21,22,13,879,86,10,-122,1092,752,752,412,1160,350,350,100,100,100,23.98105263,29.71578947,1.256495541,59030,4.905833333,22.6,23.25,22.9,21.9,23.53,23,21.7,22.9,29.1,22.9,25.4,24.33,24.1,25.23,26.1,25.4,24.6,23,23.7,28.95,30.23,28.4,29.97,24.65,29.9,27.67,30.8,31.2,30.1,25.77,34.13,33.17,30.5,29.3,26,30.13,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74170.9318,6.174202673,1228,140,350,100
8/14/2023 5:49 PM,19.1,22.1,21.3,21.4,25.1,1,1,1,1,0,31.7,31.5,27.7,32.2,31,20,22,22,21,22,14,880,87,11,-123,1092,752,752,412,1160,350,350,100,100,100,24.07421053,29.77315789,1.255410472,58910,4.914166667,22.7,23.45,23,22,23.53,23,21.77,23.1,29.3,23.1,25.5,24.5,24.13,25.43,26.1,25.4,24.6,23,23.8,29.15,30.4,28.4,30.03,24.65,29.9,27.83,30.8,31.2,30.1,25.83,34.2,33.17,30.67,29.3,26.1,30.23,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73956.23092,6.171965113,1228,140,350,100
8/14/2023 5:54 PM,19.2,21.9,21.3,20.7,25.3,1,1,1,1,0,31.9,31.4,27.9,31.9,31,20,22,22,20,22,15,881,88,12,-124,1092,752,752,412,1160,350,350,100,100,100,23.97526316,29.67947368,1.264756996,58750,4.9025,22.7,23.4,23,21.9,23.27,22.8,21.5,23.1,29.3,23.1,25.33,24.4,24.13,25.3,25.9,25.2,24.6,22.9,23.7,29.05,30.43,28.4,29.97,24.35,29.6,27.6,30.5,31.2,30.1,25.7,34.03,33.17,30.57,29.3,25.9,30.17,32.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74304.47352,6.177529352,1228,140,350,100
8/14/2023 6:00 PM,19.1,21.8,19.4,20.5,25.1,1,1,1,1,0,31.7,31.3,27.6,32,31,20,22,22,20,22,16,882,89,13,-125,1092,752,752,412,1160,350,350,100,100,100,23.84894737,29.52421053,1.286187211,58710,4.894166667,22.6,23.35,22.9,21.9,23,22.5,21.43,22.9,29.1,22.9,25.2,24.33,24.1,25.17,25.9,25,24.4,22.9,23.55,29.05,30.23,28.4,29.9,24.15,29.2,27.4,30.5,31.2,29.9,25.63,33.83,33.1,30.5,29.3,25.7,29.87,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75512.05118,6.242355196,1228,140,350,100
8/14/2023 6:05 PM,19.2,21.3,17,20.5,25.1,1,1,1,1,0,31.3,30.8,27.8,31.7,31,20,22,22,20,22,17,883,90,14,-126,1092,752,752,412,1160,350,350,100,100,100,23.40473684,29.17157895,1.263850509,58710,4.8925,21.7,22.9,22.75,21.6,22.37,22.1,21.17,21.9,29.1,21.7,25.13,23.37,22.7,25.5,26.3,25,24,22.3,23.1,28.05,29.73,28.27,29.93,23.75,28.7,27.07,30.3,31,28.8,25.57,33.13,32.43,30.5,29.3,25.7,29.43,32,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74200.66338,6.238029773,1228,140,350,100
8/14/2023 6:11 PM,27.9,20.8,23.5,29.1,27.2,0,1,1,0,0,33.1,31.9,28.3,32,31.3,21,21,21,21,21,-1,884,91,-1,-127,1092,752,752,412,1160,350,350,100,100,100,24.73789474,30.1,1.130476635,58880,4.899583333,22.55,24.15,24.45,24.07,24.4,24.5,22.67,23.5,29.3,23.6,26.13,24.8,24.27,26.33,27.1,25.8,24.95,23.4,24.05,28.95,30.73,29.57,30.9,25.25,30.1,27.97,31.5,31,31,26.3,34.17,33.03,30.9,29.5,26.7,30.43,32.9,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66562.46428,5.865130319,1228,140,350,100
8/14/2023 6:16 PM,23.8,20.8,26.3,29.8,29.4,1,1,1,0,0,34.6,33.9,29.3,31.4,32.5,21,21,21,21,21,1,885,92,-2,-128,1092,752,752,412,1160,350,350,100,100,100,26.86736842,31.56526316,1.289101738,58860,4.905833333,25,27.85,28.55,28.43,25.9,26,23.3,25.1,29.7,26.5,26.57,27.63,27.53,28.67,29.6,26.6,26.4,25.4,25.75,31.1,33.7,32.3,32.67,26.4,32.2,29.67,32.9,31.7,32.9,26.83,36.23,34.07,32.27,30,26.9,31.97,34.1,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75876.5283,5.934958024,1228,140,350,100
8/14/2023 6:22 PM,18.1,19.1,19.1,30.1,25,1,1,1,0,0,32.6,32.1,27.5,30.7,31.9,20,21,21,21,21,2,886,93,-3,-129,1092,752,752,412,1160,350,350,100,100,100,25.02315789,30.93105263,1.289942106,58760,4.900833333,22.55,24.55,24.05,22.27,25.47,25.4,22.43,23.1,29.3,23.1,25.97,25.87,25.43,27,27.3,26.4,26.05,24.3,24.9,29.3,31.5,29.67,30.5,26.75,33.2,30.23,33.4,32.6,30.6,26.23,35.27,34.07,32.13,30.7,26.5,31.47,32.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75796.99816,6.319730269,1228,140,350,100
8/14/2023 6:27 PM,17.6,18.1,19.8,20.9,22.8,1,1,1,1,0,31.3,30.9,26.9,30.8,31.7,20,21,21,21,21,3,887,94,1,-130,1092,752,752,412,1160,350,350,100,100,100,23.79631579,30.55947368,1.346166654,58870,4.90125,21.05,22.4,22.1,20.57,24.3,23.7,22,23.1,29.5,22,26.07,24.3,23.87,24.37,24.6,26.2,25.35,23.4,23.25,27.75,29.8,28.13,29.37,27.05,32.7,30.17,33.1,32.6,30.6,26.43,35.13,33.77,31.83,30.5,26.5,30.63,33.9,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79248.83094,6.460242879,1228,140,350,100
8/14/2023 6:33 PM,18,20.3,20.2,21.7,24.4,1,1,1,1,0,30.8,30.7,27.6,30.9,31.4,20,21,21,21,21,4,888,95,2,-131,1092,752,752,412,1160,350,350,100,100,100,23.43157895,29.48578947,1.292451478,58700,4.89875,21.45,22.45,22.1,20.93,23.2,22.8,21.67,22.4,29.3,22,25.4,23.63,23.5,24.27,25.1,25.2,24.35,22.5,22.95,27.9,29.67,27.87,29.37,24.55,29.6,27.77,31,31.9,29.3,25.83,33.57,33.03,30,29.3,25.9,30.17,32.9,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75866.90174,6.463155528,1228,140,350,100
8/14/2023 6:38 PM,18.7,19.9,20.4,21.2,24.7,1,1,1,1,0,31.6,30.7,26.5,31.5,31.1,20,21,21,21,21,5,889,96,3,-132,1092,752,752,412,1160,350,350,100,100,100,23.22105263,29.21947368,1.266250131,59030,4.905416667,21.2,22.5,22.3,21.23,22.63,22.1,21.13,22.1,28.8,22,24.93,23.6,23.43,24.5,25.3,24.8,23.9,22.1,22.65,27.85,29.67,27.8,29.43,23.95,29.2,27.27,30.3,31.5,29.3,25.5,33.33,32.87,30.07,29.3,25.5,30,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74746.74522,6.275568623,1228,140,350,100
8/14/2023 6:44 PM,18.8,19.9,20.4,20.8,24.9,1,1,1,1,0,31.5,30.8,26.2,31.8,31,20,21,21,21,21,6,890,97,4,-133,1092,752,752,412,1160,350,350,100,100,100,23.26263158,29.17894737,1.282396817,58540,4.89875,21.3,22.55,22.45,21.37,22.83,22.3,21.37,21.9,28.8,22,25,23.53,23.47,24.57,25.3,24.8,23.8,22,22.65,27.85,29.6,27.87,29.6,24,29.2,27.3,30.3,31.2,29.3,25.43,33.37,32.87,30.07,29.1,25.6,29.67,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75071.50966,6.242427287,1228,140,350,100
8/14/2023 6:49 PM,19.2,20,20.4,20.9,24.9,1,1,1,1,0,31.4,30.6,26.2,31,30.9,20,21,21,21,21,7,891,98,5,-134,1092,752,752,412,1160,350,350,100,100,100,23.27157895,29.13789474,1.270235192,58710,4.885416667,21.3,22.6,22.45,21.57,22.73,22.3,21.3,21.9,28.7,22,25,23.53,23.5,24.73,25.5,24.8,23.7,22,22.55,27.85,29.73,28,29.67,23.95,29.2,27.13,30.3,31,29,25.43,33.33,32.8,30.13,29.1,25.5,29.53,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74575.50812,6.235292407,1228,140,350,100
8/14/2023 6:55 PM,19.1,13.7,20.2,21.2,25.4,1,1,1,1,0,31.1,30.3,25.7,30.6,30.8,20,21,21,21,21,8,892,99,6,-135,1092,752,752,412,1160,350,350,100,100,100,23.15157895,29.01947368,1.291039772,58970,4.903333333,20.7,22.75,22.55,21.57,22.67,22.3,21.17,21.6,28.7,22,24.93,23.53,23.53,24.83,25.7,24.7,23.3,21.5,21.85,27.9,29.73,28,29.83,23.85,29.3,27.1,30.3,30.8,29.3,25.3,33.4,32.73,30.23,29.1,25.3,29.13,30.8,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76132.61534,6.279505144,1228,140,350,100
8/14/2023 7:00 PM,19.1,18.7,20.5,21,25.5,1,1,1,1,0,31,30.3,26.3,31,30.9,20,21,21,21,21,9,893,100,7,-136,1092,752,752,412,1160,350,350,100,100,100,23.17789474,28.99,1.237143985,58980,4.914583333,20.7,23.1,22.45,21.57,22.73,22.3,21.23,21.7,28.7,22,24.87,23.8,23.63,25.3,26,24.5,23.35,21,21.45,27.4,29.73,28,29.9,23.75,29.4,27.07,30.3,30.8,29,25.23,33.6,32.63,30.27,29.1,25.3,28.93,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72966.75224,6.212473649,1228,140,350,100
8/14/2023 7:06 PM,19.4,22.3,21.2,18.3,25.6,1,1,1,1,0,31.7,31,27.8,30.6,31,20,21,21,21,21,10,894,101,8,-137,1092,752,752,412,1160,350,350,100,100,100,23.75842105,29.39157895,1.269543208,58810,4.907916667,22.4,23.6,22.9,21.9,23.1,22.8,21.2,22.8,28.8,22.7,25.07,24.27,24.1,25.57,26.3,24.7,23.95,22.2,23.05,28.55,30.07,28.23,30.03,24,29.6,27.33,30.3,30.8,29.9,25.43,34.03,32.97,30.53,29.3,25.5,29.47,32,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74661.83606,6.151191179,1228,140,350,100
8/14/2023 7:11 PM,19.6,22.7,21.4,17.2,25.6,1,1,1,1,0,31.6,31.6,28.3,30.2,31,20,21,21,21,21,11,895,102,9,-138,1092,752,752,412,1160,350,350,100,100,100,23.84578947,29.30210526,1.228817614,58810,4.900833333,23.15,23.8,23,21.87,22.53,22,20.8,23.1,28.7,23.1,24.67,24.6,24.37,26.03,26.7,24.3,23.7,22.5,24.15,28.95,30.23,28.4,30.2,23.6,29.2,26.7,29.6,30.8,29.9,25.1,34.17,32.8,30.73,29.5,25.1,29.33,31.9,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72266.7639,6.122024998,1228,140,350,100
8/14/2023 7:17 PM,19.5,23.2,21,22.2,25.7,1,1,1,1,0,32.4,31.5,28.5,30.9,31.3,20,21,21,21,21,12,896,103,10,-139,1092,752,752,412,1160,350,350,100,100,100,24.48736842,29.92210526,1.228577009,58870,4.903333333,23.5,24.2,23.3,22.33,23.87,23.6,22.13,23.5,28.8,23.5,25.6,24.83,24.57,26.33,27.1,25,24.6,23.4,25.1,29.45,30.43,28.73,30.37,24.85,30.6,27.83,31,31,30.3,25.77,34.6,33.23,31.03,29.8,25.9,29.9,32.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72326.3285,6.024712183,1228,140,350,100
8/14/2023 7:22 PM,19.1,21.7,20.5,22.6,23.8,1,1,1,1,0,32,31.3,28,31.4,31.3,20,20,21,21,21,13,897,104,11,-140,1092,752,752,412,1160,350,350,100,100,100,24.52263158,30.05473684,1.293995739,59040,4.912916667,23.45,23.85,23.2,22.13,23.87,23.9,22.43,23.5,28.8,23.3,25.93,24.67,24.27,25.93,26.3,25.6,25.25,24.5,25.05,29.3,30.37,28.67,30.17,25,30.6,28.57,31.5,31.2,29.9,26.17,34.3,33.33,30.93,29.5,26.5,30.5,33.4,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76397.50842,6.196826538,1228,140,350,100
8/14/2023 7:28 PM,18.7,19.1,20.2,22.4,24.8,1,1,1,1,0,31.9,31,26.2,30.5,31,20,20,21,20,21,14,898,105,12,-141,1092,752,752,412,1160,350,350,100,100,100,23.67736842,29.50789474,1.306447728,58760,4.908333333,21.25,23,22.8,21.7,23.33,23.2,22.07,21.8,28.7,22.2,25.6,24.07,23.67,25.43,25.9,25.2,24.05,22.9,23,28,29.97,28.27,29.97,24.45,30.1,28.13,31,31.2,29.3,25.97,33.73,33,30.63,29.3,26.1,29.63,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76766.86848,6.381849038,1228,140,350,100
8/14/2023 7:33 PM,19.5,17.6,20.3,22.4,25,1,1,1,1,0,31.8,30.9,26.3,30.4,30.9,20,20,21,20,21,15,899,106,13,-142,1092,752,752,412,1160,350,350,100,100,100,23.38210526,29.26,1.263358242,58750,4.89625,20.3,22.75,22.7,21.77,23.23,23,21.9,21.2,28.4,21.9,25.5,23.8,23.43,25.43,26.1,25,23.55,22,22.3,27.05,29.67,28.17,29.9,24.35,29.9,27.93,31,31.2,29,25.9,33.5,32.87,30.5,29.1,25.9,29.3,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74222.29672,6.291215217,1228,140,350,100
8/14/2023 7:39 PM,19.5,17.4,20.4,22.6,25.3,1,1,1,1,0,31.7,30.9,26.1,30.9,30.9,20,20,21,20,21,16,900,107,14,-143,1092,752,752,412,1160,350,350,100,100,100,23.48736842,29.31,1.278109365,58970,4.905,20.5,22.75,22.8,21.83,23.43,23.2,22,21.4,28.7,22,25.6,23.77,23.53,25.4,26.1,25.2,23.75,22,22.3,27.05,29.6,28.23,29.9,24.55,29.9,27.93,31.1,31,29,25.9,33.5,32.87,30.6,29.1,26.1,29.33,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75370.10926,6.233016916,1228,140,350,100
8/14/2023 7:44 PM,19.5,17.9,20.4,21.6,25.1,1,1,1,1,0,31.8,30.5,26.1,31.5,30.9,20,20,21,20,21,17,901,108,15,-144,1092,752,752,412,1160,350,350,100,100,100,23.32315789,29.19421053,1.26058368,59040,4.917083333,20.55,22.65,22.7,21.83,23.1,22.7,21.6,21.4,28.7,22,25.33,23.6,23.53,25.1,25.9,25,23.5,21.8,22.15,27.2,29.6,28.2,29.9,24.25,29.5,27.63,30.8,31,29,25.67,33.43,32.87,30.47,29.1,25.7,29.3,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74424.86048,6.241457072,1228,140,350,100
8/14/2023 7:49 PM,17.4,17.6,27.5,19.9,22.4,1,1,0,1,0,31.3,30.3,27,31.1,30.8,19,19,19,19,19,18,902,-1,16,-145,1092,752,752,412,1160,350,350,100,100,100,23.20736842,29.04473684,1.287069569,58710,4.90625,20.95,22.45,22.4,21.4,22.4,22.2,21.2,22.6,28,23.1,25.13,24.4,24.13,23.73,24.4,24.7,23.6,22,22.15,27.4,29.6,27.9,29.53,23.75,29,26.87,30.3,30.8,30.3,25.43,33.8,33.27,29.63,28.9,25.5,28.67,31.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75563.85442,6.249529788,1228,140,350,100
8/14/2023 7:55 PM,18.3,18.3,27.7,19.2,23.5,1,1,0,1,0,31.9,31.3,28.9,31.9,30.9,19,19,19,19,19,19,903,-2,17,-146,1092,752,752,412,1160,350,350,100,100,100,23.38526316,29.14421053,1.26690467,58760,4.894583333,20.7,21.95,22.75,21.57,21.33,21.5,20.57,22.8,28.7,22.4,25.4,25.9,23.7,25.2,26.7,24.5,23.7,22,22.95,27.4,29.8,28.13,30.07,23.1,28.3,26.27,30.1,30.8,31.3,25.57,34.1,32.6,30.63,29.1,25.5,29.4,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74443.31842,6.250298868,1228,140,350,100
8/14/2023 8:00 PM,18.3,18.4,28.1,19.1,23.7,1,1,0,1,0,31.8,31.5,29.4,32.1,30.9,19,19,19,19,19,20,904,-3,18,-147,1092,752,752,412,1160,350,350,100,100,100,23.48157895,29.17105263,1.257049936,58810,4.89875,20.7,21.95,22.9,21.63,21.03,21.3,20.37,22.8,28.7,22.4,25.37,26.4,23.87,26.13,27.3,24.3,23.7,22,23.3,27.45,30.07,28.27,30.13,22.75,27.9,25.97,29.8,30.8,31.5,25.57,34.23,32.57,31.07,29.3,25.5,29.6,31.3,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73927.10676,6.182101049,1228,140,350,100
8/14/2023 8:06 PM,18.4,18.5,28.4,19,23.7,1,1,0,1,0,32.1,31.5,29.8,32.4,31,19,19,19,19,19,21,905,-4,19,-148,1092,752,752,412,1160,350,350,100,100,100,23.61894737,29.24,1.256692936,58810,4.900833333,20.9,22.1,23.05,21.8,21.17,21.3,20.37,22.8,28.8,22.6,25.5,26.67,23.97,26.53,27.5,24.5,23.8,22,23.4,27.5,30.17,28.5,30.27,22.75,27.9,25.93,29.8,30.8,31.5,25.7,34.4,32.57,31.3,29.3,25.7,29.6,31.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73906.11156,6.15971743,1228,140,350,100
8/14/2023 8:11 PM,18.5,18.5,28.5,19.2,23.9,1,1,0,1,0,32,31.7,30,32.4,31,19,19,19,19,19,22,906,-5,20,-149,1092,752,752,412,1160,350,350,100,100,100,23.73421053,29.31157895,1.25851649,59030,4.91,20.9,22.2,23.25,21.9,21.27,21.5,20.53,22.9,28.8,22.6,25.53,26.7,24.17,26.8,27.7,24.5,23.95,22.2,23.55,27.65,30.2,28.5,30.33,22.85,27.9,25.9,30.1,30.8,31.5,25.7,34.43,32.67,31.53,29.5,25.7,29.63,31.3,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74290.22838,6.174847498,1228,140,350,100
8/14/2023 8:17 PM,18.5,18.5,28.7,19.4,23.9,1,1,0,1,0,32.4,31.7,30.2,32.2,31.1,19,19,19,19,19,23,907,-6,21,-150,1092,752,752,412,1160,350,350,100,100,100,23.74736842,29.33210526,1.261978786,58710,4.905833333,20.9,22.2,23.25,21.83,21.2,21.3,20.43,22.9,28.8,22.6,25.57,26.83,24.17,26.87,27.9,24.5,24.2,22.2,23.55,27.6,30.3,28.57,30.33,22.85,27.9,25.9,30.1,30.8,31.7,25.7,34.43,32.67,31.53,29.5,25.7,29.73,31.3,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74090.7745,6.182541787,1228,140,350,100
8/14/2023 8:22 PM,18.7,18.5,28.8,19.1,23.8,1,1,0,1,0,32.1,31.8,30.3,32,31.1,19,19,19,19,19,24,908,-7,22,-151,1092,752,752,412,1160,350,350,100,100,100,23.79052632,29.39,1.256921738,59040,4.90625,20.95,22.3,23.35,21.9,21.2,21.3,20.5,23.1,28.8,22.6,25.63,26.87,24.2,26.97,27.9,24.5,24.2,22.2,23.55,27.7,30.43,28.67,30.5,22.85,27.9,25.9,30.1,30.8,31.7,25.7,34.63,32.67,31.6,29.8,25.7,29.73,31.3,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74208.65942,6.17914308,1228,140,350,100
8/14/2023 8:28 PM,18.5,18.5,28.8,19.4,23.9,1,1,0,1,0,32.1,31.7,30.4,32.1,31.3,19,19,19,19,19,25,909,-8,23,-152,1092,752,752,412,1160,350,350,100,100,100,23.84894737,29.45105263,1.256788861,58980,4.9175,20.95,22.3,23.35,21.9,21.3,21.5,20.57,23.1,28.8,22.6,25.67,26.97,24.3,27.07,27.9,24.7,24.4,22.2,23.55,27.7,30.43,28.67,30.43,22.95,28.1,26,30.1,31,31.7,25.9,34.63,32.67,31.73,29.8,25.7,29.73,31.5,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74125.40704,6.180586102,1228,140,350,100
8/14/2023 8:33 PM,18.8,18.5,28.9,19.2,24.1,1,1,0,1,0,32,32,30.4,32.4,31.3,19,19,19,19,19,26,910,-9,24,-153,1092,752,752,412,1160,350,350,100,100,100,23.85736842,29.44105263,1.256856946,58930,4.912916667,20.95,22.3,23.35,21.9,21.23,21.5,20.57,23.1,28.8,22.6,25.7,27,24.37,27.07,28.1,24.7,24.3,22.2,23.55,27.7,30.43,28.73,30.5,22.85,28.1,25.97,30.1,31,31.7,25.9,34.63,32.67,31.7,29.8,25.7,29.67,31.5,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74066.5798,6.174666118,1228,140,350,100
8/14/2023 8:39 PM,18.7,18.5,28.9,19.2,24.1,1,1,0,1,0,32.5,32,30.4,32.6,31.3,19,19,19,19,19,27,911,-10,25,-154,1092,752,752,412,1160,350,350,100,100,100,23.86315789,29.43421053,1.258939869,58820,4.90625,20.95,22.3,23.35,21.97,21.2,21.5,20.5,23.1,28.8,22.6,25.73,27.07,24.3,27.13,28.1,24.7,24.35,22.2,23.55,27.7,30.5,28.73,30.5,22.85,27.9,25.93,30.1,31,31.7,25.9,34.63,32.67,31.77,29.8,25.7,29.77,31.3,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74050.84308,6.171559287,1228,140,350,100
8/14/2023 8:44 PM,18.8,18.7,28.9,19.5,24.1,1,1,0,1,0,32.6,31.8,30.5,32.4,31.3,19,19,19,19,19,28,912,-11,26,-155,1092,752,752,412,1160,350,350,100,100,100,23.90210526,29.49736842,1.258539586,58860,4.903333333,21.05,22.35,23.45,21.97,21.3,21.5,20.6,23.1,28.8,22.7,25.73,27.07,24.37,27.2,28.1,24.7,24.3,22.2,23.65,27.7,30.47,28.77,30.5,22.95,28.1,26,30.1,31,31.7,25.9,34.63,32.73,31.83,30,25.9,29.9,31.5,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74077.64006,6.172020131,1228,140,350,100
8/14/2023 8:50 PM,19,18.7,28.9,19.4,24.2,1,1,0,1,0,32.5,31.8,30.5,32.6,31.4,19,19,19,19,19,29,913,-12,27,-156,1092,752,752,412,1160,350,350,100,100,100,23.89842105,29.50473684,1.25619614,58980,4.91,21.05,22.35,23.45,22.07,21.3,21.5,20.57,23.1,28.8,22.7,25.73,27.03,24.37,27.2,28.1,24.7,24.3,22.2,23.55,27.8,30.5,28.8,30.57,22.9,28.1,26,30.1,31,31.8,25.9,34.63,32.73,31.83,30,25.7,29.93,31.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74090.44834,6.17367035,1228,140,350,100
8/14/2023 8:55 PM,18.4,18.7,28.9,19.2,24.1,1,1,0,1,0,32.5,31.7,30.5,32.7,31.3,19,19,19,19,19,30,914,-13,28,-157,1092,752,752,412,1160,350,350,100,100,100,23.87052632,29.49473684,1.263019841,58980,4.915,20.95,22.3,23.35,21.83,21.3,21.5,20.5,23.1,28.8,22.7,25.73,27.13,24.4,27.2,27.9,24.6,24.4,22.2,23.65,27.7,30.43,28.7,30.5,22.85,28.1,25.93,30.1,31,32,25.9,34.73,32.73,31.83,30,25.7,29.87,31.5,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74492.9102,6.190973272,1228,140,350,100
8/14/2023 9:01 PM,18.3,17.9,28.7,19.4,23.9,1,1,0,1,0,32.2,31.6,30.4,32.2,31.3,19,19,19,19,19,31,915,-14,29,-158,1092,752,752,412,1160,350,350,100,100,100,23.75789474,29.38631579,1.270933106,58880,4.910833333,20.6,22.05,23.15,21.73,21.27,21.5,20.5,23.1,28.8,22.6,25.7,26.93,24.17,27.1,27.9,24.5,24.3,22,23.5,27.5,30.33,28.6,30.33,22.85,27.9,26,30.1,31,31.7,25.9,34.53,32.67,31.77,29.8,25.7,29.73,31.3,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74832.54126,6.221893811,1228,140,350,100
8/14/2023 9:06 PM,18.3,18,28.7,19.2,23.8,1,1,0,1,0,32.2,31.5,30.4,32.1,31.1,19,19,19,19,19,32,916,-15,30,-159,1092,752,752,412,1160,350,350,100,100,100,23.64473684,29.29789474,1.265609849,59030,4.912916667,20.6,22.05,23.1,21.63,21.1,21.3,20.43,22.9,28.8,22.4,25.57,26.73,23.97,27.07,27.7,24.5,24.1,22,23.3,27.4,30.27,28.5,30.27,22.75,27.9,25.9,29.8,30.8,31.5,25.83,34.43,32.6,31.67,29.8,25.7,29.67,31.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74708.9494,6.230895444,1228,140,350,100
8/14/2023 9:12 PM,18.4,17.7,28.7,19.1,23.9,1,1,0,1,0,32,31.4,30.3,32.1,31.1,19,19,19,19,19,33,917,-16,31,-160,1092,752,752,412,1160,350,350,100,100,100,23.61631579,29.24210526,1.266655422,58710,4.905833333,20.5,21.95,23.05,21.7,21.13,21.3,20.4,22.9,28.8,22.4,25.7,26.6,23.9,27.03,27.7,24.5,24.1,21.8,23.25,27.2,30.27,28.5,30.37,22.65,27.9,25.9,29.8,30.8,31.5,25.77,34.37,32.5,31.67,29.8,25.5,29.6,31,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74365.33984,6.211428718,1228,140,350,100
8/14/2023 9:17 PM,18.3,17.9,28.5,19.2,23.7,1,1,0,1,0,32.4,31.4,30.2,32,31.1,19,19,19,19,19,34,918,-17,32,-161,1092,752,752,412,1160,350,350,100,100,100,23.56421053,29.21315789,1.267631001,58700,4.892083333,20.5,21.85,23,21.63,21.03,21.3,20.43,22.8,28.7,22.3,25.6,26.63,23.9,27,27.7,24.3,24.05,21.8,23.2,27.2,30.13,28.43,30.27,22.65,27.8,25.77,29.8,30.8,31.3,25.7,34.37,32.6,31.53,29.8,25.5,29.6,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74409.93978,6.198969984,1228,140,350,100
8/14/2023 9:23 PM,18.3,17.9,28.4,19.2,23.7,1,1,0,1,0,32.1,31.4,29.8,32.2,31.1,19,19,19,19,19,35,919,-18,33,-162,1092,752,752,412,1160,350,350,100,100,100,23.50736842,29.16263158,1.266146597,58970,4.902916667,20.5,21.85,22.95,21.5,20.97,21.1,20.33,22.8,28.7,22.2,25.5,26.5,23.87,26.87,27.7,24.3,24.05,21.8,23.15,27.2,30.07,28.33,30.2,22.65,27.7,25.7,29.7,30.8,31.3,25.7,34.27,32.47,31.5,29.8,25.5,29.77,31.3,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74664.66482,6.211441858,1228,140,350,100
8/14/2023 9:28 PM,23.7,22.9,19.8,21,26.8,0,1,1,0,0,32.1,31.7,28.1,30.7,31.4,21,21,21,21,21,-1,920,1,-1,-163,1092,752,752,412,1160,350,350,100,100,100,24.04842105,29.55052632,1.226973489,58860,4.909583333,22.25,23.2,23.45,22.37,22.7,22.5,21.17,23.1,27.8,23.6,25.23,26.1,24.67,26.43,28.3,24.3,24,22.2,23.55,28.5,30.77,28.87,30.73,23.75,29.2,26.63,30.1,30.8,30.3,25.57,34.53,33.3,31.27,29.8,25.3,29.77,32.1,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72219.65956,6.120180183,1228,140,350,100
8/14/2023 9:34 PM,24.5,21.6,22.4,27.6,29,1,1,1,0,0,33.9,33,29.5,31,32,21,21,21,21,21,1,921,2,-2,-164,1092,752,752,412,1160,350,350,100,100,100,26.04842105,30.94526316,1.356209654,58910,4.907083333,25,26.95,27.8,27.93,24.67,24.8,22.57,24.2,28.2,25.1,25.9,26.1,26.33,28.37,29.4,25.8,25.65,24.9,25.25,30.55,33.07,31.83,32.2,25.65,31.7,29.1,32.4,31.2,30.3,26.3,35.43,33.87,32.4,30.5,26.3,31.03,33.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79894.31074,6.338082096,1228,140,350,100
8/14/2023 9:39 PM,18.3,20,21.7,28.9,25.3,1,1,1,0,0,32.9,32.1,27.8,30.3,31.7,20,21,21,21,21,2,922,3,-3,-165,1092,752,752,412,1160,350,350,100,100,100,24.45842105,30.24631579,1.256767883,58710,4.900833333,22.1,24.15,23.95,22.27,24.67,24.8,21.8,22.2,28.7,22.6,24.73,25.17,25.17,27.4,28.1,25.4,24.8,22.9,23.8,28.85,31.23,29.53,30.53,25.85,32.2,29.13,31.9,31.7,29.9,25.43,34.6,33.33,32.03,30.5,25.7,30.6,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73784.84242,6.403298048,1228,140,350,100
8/14/2023 9:45 PM,18,16.9,19.9,29.4,23.9,1,1,1,0,0,31.6,31.3,26.7,30.2,31.5,20,20,21,21,21,3,923,4,-4,-166,1092,752,752,412,1160,350,350,100,100,100,24.01631579,30.11421053,1.318694167,58860,4.89875,21.3,23,22.45,20.9,25,24.7,21.7,22.2,28.2,22,25.23,24.47,23.93,26.03,26.1,25.8,25.5,23.8,24,27.75,30.2,28.37,29.87,26.25,32.4,29.43,32.4,31.9,29.9,25.6,34.63,33.43,31.67,30.2,25.9,30.6,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77618.3387,6.30846588,1228,140,350,100
8/14/2023 9:50 PM,17.9,16.6,19.5,20,22.7,1,1,1,1,0,30.6,30.2,27.5,29.6,31.3,20,20,21,21,21,4,924,5,1,-167,1092,752,752,412,1160,350,350,100,100,100,22.84789474,29.31421053,1.341179721,59040,4.9125,19.7,21.4,21.65,20.5,23.1,22.5,21.13,21.9,28.2,21,25.27,23.07,22.77,23.77,24.2,25.6,24.3,22.2,21.85,26.35,28.93,27.53,29.03,25,30.4,28.43,31.9,31.9,29,25.7,33.1,33.17,29.93,29.5,25.7,29.47,32.4,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79183.2507,6.533399558,1228,140,350,100
8/14/2023 9:56 PM,18.4,17.3,20,20.7,24.3,1,1,1,1,0,31.4,30.6,25.7,30.3,31,20,20,21,21,21,5,925,6,2,-168,1092,752,752,412,1160,350,350,100,100,100,22.73263158,28.72473684,1.261668814,59150,4.924583333,20,21.95,22,21.1,22.2,22,21.07,21.1,28.2,21.4,24.87,23.1,22.73,24.3,25,24.5,23.05,21.5,21.85,26.4,29.17,27.67,29.37,23.75,29,27.07,29.8,31.2,28.6,25.17,32.9,32.57,29.8,29.1,25.3,29.07,30.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74627.71032,6.408790042,1228,140,350,100
8/14/2023 10:01 PM,18.7,17.7,20.2,22.1,24.4,1,1,1,1,0,31.6,30.7,26.1,29.8,30.8,20,20,21,21,21,6,926,7,3,-169,1092,752,752,412,1160,350,350,100,100,100,22.95263158,28.82473684,1.260345345,58820,4.915416667,20.1,22.1,22.3,21.23,22.77,22.5,21.53,21.1,28.2,21.5,25.13,23.27,22.9,24.67,25.1,24.7,23.15,21.7,22.15,26.5,29.13,27.8,29.53,24,29.4,27.37,30.3,30.8,28.6,25.4,32.97,32.57,30.07,28.9,25.5,28.93,30.8,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74133.51318,6.198384313,1228,140,350,100
8/14/2023 10:07 PM,19.4,17.7,20.3,22.4,24.8,1,1,1,1,0,31.6,30.8,26.1,30.4,30.8,20,20,21,21,21,7,927,8,4,-170,1092,752,752,412,1160,350,350,100,100,100,23.18368421,28.99684211,1.252762195,58750,4.89875,20.3,22.45,22.45,21.47,23,22.8,21.7,21.2,28.2,21.9,25.27,23.53,23.2,24.97,25.7,24.8,23.45,21.8,22.3,26.75,29.2,27.83,29.67,24.15,29.6,27.57,30.8,30.8,29,25.5,33.07,32.57,30.3,29.1,25.7,29,31,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73599.77894,6.155553838,1228,140,350,100
8/14/2023 10:12 PM,19.5,17.7,20.2,22.7,25,1,1,1,1,0,31.8,30.6,26.1,31,30.8,20,20,21,21,21,8,928,9,5,-171,1092,752,752,412,1160,350,350,100,100,100,23.32947368,29.11736842,1.256175546,58800,4.897916667,20.45,22.55,22.55,21.5,23.27,23,21.8,21.3,28.4,22,25.37,23.67,23.4,25.2,25.8,25,23.55,22,22.45,26.85,29.37,28,29.73,24.35,29.9,27.8,30.8,30.8,29,25.7,33.27,32.73,30.3,29.1,25.8,29.03,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73863.1221,6.144287543,1228,140,350,100
8/14/2023 10:18 PM,14.7,18.1,20,23.1,24.1,1,1,1,1,0,30.7,30.5,26.1,31.5,30.8,20,20,21,21,21,9,929,10,6,-172,1092,752,752,412,1160,350,350,100,100,100,23.24473684,29.14842105,1.272522966,58750,4.897916667,20.35,21.85,21.9,20.87,23.47,23,21.9,21.4,28.7,21.9,25.43,23.5,23.33,25.1,25.7,25.2,23.6,22,22.45,26.85,29.17,27.73,29.53,24.55,29.9,27.83,31,30.8,28.8,25.83,33.17,32.73,30.23,29.1,25.9,29.27,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74760.72428,6.192660266,1228,140,350,100
8/14/2023 10:23 PM,15.9,18.1,20.3,21.6,23.2,1,1,1,1,0,30,30.4,26.5,29.9,30.7,20,20,21,21,21,10,930,11,7,-173,1092,752,752,412,1160,350,350,100,100,100,23.08578947,29.05526316,1.241857814,58760,4.89625,20.05,21,21.3,20.17,23.2,23,21.77,21.9,28.7,21.4,25.4,23.43,23.13,24.63,26.1,25.2,23.8,22,22.45,26.85,28.77,26.93,29.07,24.3,29.4,27.63,31,31,29,25.83,33.33,32.73,29.97,28.9,25.9,29.37,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72971.56516,6.15551206,1228,140,350,100
8/14/2023 10:29 PM,22.1,18.7,21,21.8,26.3,1,1,1,1,0,31.1,31.1,26.7,30.7,31,20,20,21,21,21,11,931,12,8,-174,1092,752,752,412,1160,350,350,100,100,100,23.67263158,29.42315789,1.226816632,58750,4.89625,20.9,22.55,23.25,22.9,23.1,22.7,21.6,22.1,28.7,22.2,25.37,24.03,23.9,25.63,27.1,25.1,23.8,22,22.85,27.35,29.9,28.57,30.9,24.35,29.2,27.4,30.6,31,29.4,25.7,33.87,32.97,30.57,29.3,25.9,29.63,32.1,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72075.47716,6.043626763,1228,140,350,100
8/14/2023 10:34 PM,24.4,18.8,21.2,21.6,26.9,1,1,1,1,0,32.5,31.6,27.5,30.5,31.1,20,20,21,21,21,12,932,13,9,-175,1092,752,752,412,1160,350,350,100,100,100,24.16842105,29.59105263,1.265631742,58870,4.900833333,21.85,24,24.9,24.83,23.07,22.7,21.67,22.2,28.7,23.1,25.27,24.4,24.63,26.53,27.5,25.1,23.9,22.2,22.65,28.05,30.63,29.57,31.13,24.25,29.4,27.5,30.5,31,29.4,25.63,33.9,33.13,31.1,29.8,25.7,29.67,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74507.74068,6.107634077,1228,140,350,100
8/14/2023 10:40 PM,19,18.3,20.5,20.3,25,1,1,1,1,0,31.3,30.9,26.3,30.8,31,20,20,21,20,21,13,933,14,10,-176,1092,752,752,412,1160,350,350,100,100,100,23.39894737,29.14105263,1.253809479,58860,4.905416667,21.1,22.55,23.1,22.1,22.43,22,21.07,21.9,28.7,22.2,24.93,23.9,23.87,25.73,26.5,24.8,23.5,21.8,22.4,27.5,29.77,28.6,30.07,23.75,28.7,26.9,30.1,31,29.3,25.43,33.4,32.8,30.63,29.8,25.5,29.23,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73799.22596,6.179456943,1228,140,350,100
8/14/2023 10:45 PM,18.1,18.4,20.5,20,25.1,1,1,1,1,0,31.4,30.8,26,30.6,30.9,20,20,21,20,21,14,934,15,11,-177,1092,752,752,412,1160,350,350,100,100,100,23.15421053,28.85526316,1.265519885,58640,4.895833333,20.95,22.7,23.05,22.03,22.13,21.8,20.93,21.6,28.4,22,24.6,23.57,23.67,25.3,26.1,24.5,23.2,21.5,21.9,27.3,29.67,28.27,29.73,23.45,28.6,26.7,29.6,30.8,28.8,25.1,33.17,32.67,30.33,29.5,25.1,28.93,31.3,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74210.08604,6.167054667,1228,140,350,100
8/14/2023 10:51 PM,19.2,19.1,20.5,20,25.1,1,1,1,1,0,31.1,30.6,26.1,30.2,30.8,20,20,21,20,21,15,935,16,12,-178,1092,752,752,412,1160,350,350,100,100,100,23.00210526,28.76947368,1.267101818,58750,4.89125,20.95,22.45,22.55,21.5,22.17,21.8,20.83,21.6,28.4,21.9,24.47,23.3,23.4,24.87,25.9,24.3,23.15,21.5,22,27.3,29.47,28,29.67,23.35,28.6,26.63,29.6,30.5,28.6,25.03,33.1,32.6,30.13,29.3,25.1,28.87,31.3,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74442.23182,6.193846578,1228,140,350,100
8/14/2023 10:56 PM,19.2,19.4,20.4,20.4,24.9,1,1,1,1,0,31.1,30.6,26.1,30.9,30.7,20,20,21,20,21,16,936,17,13,-179,1092,752,752,412,1160,350,350,100,100,100,22.94,28.70421053,1.261849059,58860,4.900416667,20.9,22.25,22.35,21.27,22.3,21.8,20.9,21.6,28.2,21.9,24.53,23.13,23.2,24.73,25.7,24.4,23.15,21.5,22.05,27.1,29.2,27.8,29.53,23.35,28.6,26.63,29.6,30.5,28.6,25.03,33,32.47,30.07,29.1,25.1,28.9,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74272.43562,6.196444477,1228,140,350,100
8/14/2023 11:02 PM,20,19.4,20.4,20.5,25,1,1,1,1,0,30.9,30.3,26.1,30.6,30.6,20,20,21,20,21,17,937,18,14,-180,1092,752,752,412,1160,350,350,100,100,100,23.00789474,28.73210526,1.254567839,58770,4.90125,20.9,22.45,22.45,21.4,22.27,22,21.03,21.6,28.2,21.9,24.6,23.23,23.27,24.8,25.5,24.5,23.2,21.7,22.15,27.3,29.43,27.8,29.47,23.55,28.6,26.67,29.6,30.4,28.8,25.03,33.1,32.53,29.9,28.9,25.1,29,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73730.95192,6.166807814,1228,140,350,100
8/14/2023 11:07 PM,20.4,20.2,28.1,22.2,24.8,1,1,0,1,0,31.9,31.5,28.3,32,30.8,21,21,21,21,21,18,938,-1,15,-181,1092,752,752,412,1160,350,350,100,100,100,23.96,29.37263158,1.193965537,59080,4.910416667,21.9,23.15,23.1,22.03,23.33,23.2,21.83,23.1,28.7,23.6,25.33,24.9,24.57,25.1,26.3,25,24.15,22.7,23.25,28.25,30,28.33,29.9,24.35,29.4,27.2,30.5,30.5,30.6,25.43,34.13,33.03,30.13,28.9,25.9,29.5,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70539.4839,6.011268159,1228,140,350,100
8/14/2023 11:13 PM,21.4,20.4,28.4,22.1,25.1,1,1,0,1,0,33.1,32.2,30,33.1,31.4,21,21,21,21,21,19,939,-2,16,-182,1092,752,752,412,1160,350,350,100,100,100,24.90842105,30.29052632,1.19970306,58610,4.90375,22.2,23.4,24.15,23.27,23.77,23.7,22.27,24.4,29.5,23.8,26.27,27.2,25.23,26.6,28.1,25.8,25.45,23.4,24.75,28.8,30.87,29.23,30.9,24.9,30.1,28,31.7,31.2,32.5,26.23,35.27,33.33,31.73,29.5,26.7,30.53,32.4,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70314.59634,5.86892001,1228,140,350,100
8/14/2023 11:18 PM,18.7,20.4,29,22.4,24.3,1,1,0,1,0,33,32.2,30.7,33.8,31.5,20,21,21,21,21,20,940,-3,17,-183,1092,752,752,412,1160,350,350,100,100,100,25.04421053,30.54263158,1.234387835,58650,4.885833333,22.35,23.35,23.9,22.37,24,23.7,22.33,24.8,29.7,23.8,26.67,27.6,25.1,27.27,27.9,26.4,25.85,23.8,24.95,28.95,31.23,29.23,30.57,25.3,30.3,28.3,31.9,31.7,32.7,26.7,35.47,33.53,32.03,29.8,27,31,32.7,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72396.84654,5.94631012,1228,140,350,100
8/14/2023 11:24 PM,18.8,18.3,28.9,22.2,23.6,1,1,0,1,0,32.1,32,30.9,32.6,31.4,20,20,21,21,21,21,941,-4,18,-184,1092,752,752,412,1160,350,350,100,100,100,24.64684211,30.33684211,1.257434825,58910,4.898333333,21.4,22.65,23,21.4,23.47,23.6,22.13,24.8,30,22.9,26.53,27.6,24.63,26.93,27.5,26.4,25.55,23.3,24.5,28.3,30.7,28.6,30.17,25,30.1,28.13,31.9,31.9,32.4,26.83,35.4,33.37,31.77,29.8,27.1,31.13,32.4,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74075.48552,6.103013836,1228,140,350,100
8/14/2023 11:29 PM,18.4,17.9,28.3,19.4,23.3,1,1,0,1,0,32.4,31.8,30.4,32,31.3,20,20,21,20,21,22,942,-5,19,-185,1092,752,752,412,1160,350,350,100,100,100,24.09684211,29.95947368,1.267719427,58540,4.89375,20.7,21.9,22.65,21.03,22.47,22.5,21.3,24.2,29.7,22.4,26.2,27.2,24.07,26.57,27.1,25.6,25.45,22.9,23.9,27.65,30.2,28.27,30.03,24.25,29.4,27.43,31.5,31.9,32,26.5,35.1,33.17,31.53,29.8,26.4,30.7,32.2,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74212.29526,6.178657532,1228,140,350,100
8/14/2023 11:35 PM,18.5,18.3,28.4,20.3,23.9,1,1,0,1,0,32.5,31.8,30.4,32,31.1,20,20,21,20,21,23,943,-6,20,-186,1092,752,752,412,1160,350,350,100,100,100,23.99052632,29.79789474,1.258931681,58990,4.897083333,20.6,22.05,22.9,21.53,21.97,22.1,21.07,23.7,29.5,22.4,26.2,27.07,24.1,26.73,27.7,25.2,24.85,22.5,23.65,27.65,30.2,28.33,30.2,23.75,29,26.9,31,31.7,32,26.37,34.9,33.03,31.63,29.5,26.3,30.7,32,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74264.37984,6.186528129,1228,140,350,100
8/14/2023 11:40 PM,19.2,18.5,28.4,19.9,24.1,1,1,0,1,0,32.7,31.9,30.5,32.8,31.3,20,20,21,20,21,24,944,-7,21,-187,1092,752,752,412,1160,350,350,100,100,100,24.04947368,29.73736842,1.257109052,58650,4.901666667,20.9,22.25,23.25,21.93,21.77,22,20.97,23.5,29.5,22.7,26.07,27.13,24.17,26.9,27.9,25,24.7,22.5,23.8,27.7,30.33,28.73,30.4,23.45,28.7,26.67,30.8,31.6,32,26.23,34.93,32.87,31.67,29.5,26.1,30.53,31.8,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73729.4459,6.166409406,1228,140,350,100
8/14/2023 11:46 PM,19.2,18.4,28.5,19.9,24.2,1,1,0,1,0,32.2,32,30.5,32.6,31.4,20,20,21,20,21,25,945,-8,22,-188,1092,752,752,412,1160,350,350,100,100,100,24.05736842,29.72842105,1.254390348,59050,4.904166667,21,22.35,23.45,22.17,21.7,21.8,20.83,23.5,29.3,22.7,26,27.17,24.3,27.07,28,25,24.7,22.3,23.75,27.75,30.43,28.8,30.5,23.35,28.6,26.53,30.5,31.5,32.1,26.17,34.87,32.87,31.9,29.8,26.1,30.4,31.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74071.75008,6.158383166,1228,140,350,100
8/14/2023 11:51 PM,19.1,18.4,28.4,19.9,24.3,1,1,0,1,0,32.6,32,30.5,32.8,31.5,20,20,21,20,21,26,946,-9,23,-189,1092,752,752,412,1160,350,350,100,100,100,24.11578947,29.78105263,1.256989695,58760,4.90875,21,22.45,23.65,22.23,21.7,22,20.9,23.5,29.3,22.7,26.07,27.2,24.43,27.27,28.1,25,24.55,22.3,23.85,27.8,30.63,28.93,30.73,23.35,28.6,26.57,30.5,31.5,32,26.23,34.87,32.87,32.03,30,26.1,30.3,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73860.71448,6.16385269,1228,140,350,100
8/14/2023 11:57 PM,19.2,18.8,28.4,19.8,24.4,1,1,0,1,0,32.9,32,30.6,32.8,31.5,20,20,21,20,21,27,947,-10,24,-190,1092,752,752,412,1160,350,350,100,100,100,24.13526316,29.76368421,1.251187856,58860,4.900833333,21,22.45,23.65,22.33,21.77,22,20.83,23.5,29.3,22.9,26.07,27.2,24.5,27.27,28.1,25,24.5,22.3,23.9,27.8,30.63,29,30.73,23.35,28.6,26.5,30.5,31.5,32,26.23,34.9,32.87,32.03,30,26.1,30.3,31.5,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73644.91722,6.146067988,1228,140,350,100
8/15/2023 12:02 AM,18.5,18.4,28.4,20,24.2,1,1,0,1,0,32.4,32,30.6,32.7,31.5,20,20,21,20,21,28,948,-11,25,-191,1092,752,752,412,1160,350,350,100,100,100,24.15526316,29.81105263,1.255643258,58550,4.892083333,21.05,22.45,23.65,22.13,21.87,22,20.97,23.5,29.3,22.7,26.13,27.2,24.5,27.4,28.2,25,24.7,22.3,23.9,27.8,30.63,28.93,30.63,23.45,28.6,26.6,30.8,31.5,32.2,26.3,34.93,32.97,32.13,30,26.3,30.17,31.5,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73517.91276,6.131784583,1228,140,350,100
