Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/15/2023 12:07 AM,19.1,18.5,28.4,20,24.3,1,1,0,1,0,32.9,32,30.6,32.9,31.5,20,20,21,20,21,29,949,-12,26,-192,1092,752,752,412,1160,350,350,100,100,100,24.13736842,29.78315789,1.245047697,59080,4.90125,21,22.45,23.6,22.2,21.87,22,20.97,23.5,29.3,22.7,26.13,27.17,24.57,27.3,28.1,25,24.6,22.3,23.85,27.8,30.63,28.93,30.73,23.45,28.6,26.57,30.5,31.5,32,26.3,34.9,32.87,32.03,30,26.3,30.17,31.7,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73557.41796,6.12813878,1228,140,350,100
8/15/2023 12:13 AM,19,18.5,28.4,20.3,24.3,1,1,0,1,0,32.8,32,30.6,32.9,31.6,20,20,21,20,21,30,950,-13,27,-193,1092,752,752,412,1160,350,350,100,100,100,24.30421053,29.90736842,1.244756801,59020,4.920833333,21.05,22.45,23.75,22.4,22.07,22.3,21.13,23.7,29.5,22.9,26.27,27.27,24.67,27.47,28.3,25.2,24.8,22.5,24.05,27.8,30.67,29,30.73,23.65,28.7,26.77,30.8,31.5,32.2,26.43,35.03,33.03,32.2,30,26.5,30.4,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73465.54642,6.125956849,1228,140,350,100
8/15/2023 12:18 AM,19.5,18.4,28.4,20.5,24.5,1,1,0,1,0,32.7,31.9,30.6,32.9,31.6,20,20,21,20,21,31,951,-14,28,-194,1092,752,752,412,1160,350,350,100,100,100,24.30421053,29.94473684,1.247613787,58810,4.909583333,21,22.45,23.75,22.3,22.1,22.3,21.17,23.7,29.5,22.9,26.33,27.33,24.63,27.47,28.3,25.2,24.8,22.5,24.05,27.8,30.73,29.07,30.8,23.65,29,26.97,30.8,31.5,32.2,26.43,35.13,33.07,32.2,30,26.3,30.5,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73372.16684,6.118238052,1228,140,350,100
8/15/2023 12:24 AM,19.4,18.4,28.5,20.4,24.4,1,1,0,1,0,32.8,31.9,30.7,33.3,31.6,20,20,21,20,21,32,952,-15,29,-195,1092,752,752,412,1160,350,350,100,100,100,24.33631579,29.99,1.246303102,59030,4.91,21,22.45,23.75,22.3,22.1,22.3,21.17,23.8,29.5,22.9,26.4,27.47,24.73,27.47,28.5,25.3,24.8,22.5,23.95,27.8,30.73,29.13,30.9,23.85,29,26.97,30.9,31.5,32.2,26.43,35.13,33.07,32.27,30.1,26.5,30.5,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73569.2721,6.122559956,1228,140,350,100
8/15/2023 12:29 AM,19.6,18.4,28.5,20.5,24.5,1,1,0,1,0,32.9,32.4,30.7,33.3,31.6,20,20,21,20,21,33,953,-16,30,-196,1092,752,752,412,1160,350,350,100,100,100,24.42052632,30.05052632,1.246895622,58870,4.9125,21.1,22.65,23.85,22.5,22.27,22.5,21.23,23.8,29.5,22.9,26.47,27.43,24.77,27.47,28.5,25.4,24.9,22.7,24.05,27.9,30.83,29.17,30.97,23.85,29,26.97,31,31.7,32.4,26.57,35.17,33.13,32.27,30.2,26.5,30.5,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73404.74526,6.12391739,1228,140,350,100
8/15/2023 12:35 AM,19.5,18.7,28.7,20.5,24.7,1,1,0,1,0,33,32.4,30.7,33,31.7,20,20,21,20,21,34,954,-17,31,-197,1092,752,752,412,1160,350,350,100,100,100,24.44789474,30.06736842,1.245272678,58920,4.907916667,21.15,22.65,23.9,22.57,22.27,22.5,21.23,23.8,29.7,22.9,26.47,27.47,24.7,27.6,28.5,25.4,24.9,22.7,24.1,27.9,30.83,29.23,30.97,23.85,29,26.97,31,31.7,32.2,26.57,35.17,33.13,32.33,30.2,26.5,30.6,32,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73371.4662,6.115675477,1228,140,350,100
8/15/2023 12:40 AM,19.4,18.5,28.7,20.7,24.5,1,1,0,1,0,32.9,32.2,30.8,33.4,31.7,20,20,21,20,21,35,955,-18,32,-198,1092,752,752,412,1160,350,350,100,100,100,24.46157895,30.08578947,1.246547366,58910,4.909583333,21.15,22.65,23.9,22.5,22.33,22.5,21.3,23.8,29.7,23.1,26.47,27.4,24.7,27.67,28.5,25.4,24.95,22.7,24.05,27.9,30.9,29.23,30.97,23.9,29,27,31,31.7,32.2,26.63,35.17,33.13,32.33,30.2,26.7,30.5,32,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73434.10536,6.116898815,1228,140,350,100
8/15/2023 12:46 AM,19.2,20.9,19.2,26.8,25.1,1,1,1,0,0,32,30.9,27.1,31.5,31.7,21,21,21,21,21,36,956,1,-1,-199,1092,752,752,412,1160,350,350,100,100,100,24.44526316,30.02684211,1.302712726,58710,4.900833333,22.35,23.25,23.65,22.4,23.73,23.9,22.33,23.8,28.5,23.8,26.13,25.7,24.77,26,26.9,25.6,24.9,23,23.75,28.45,30.63,28.93,30.43,24.8,29.9,27.7,31.2,31.7,30.6,26.43,34.57,33.7,31.43,30.2,26.5,29.87,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76482.26412,6.246515395,1228,140,350,100
8/15/2023 12:51 AM,19.5,20,23.2,29.7,25.7,1,1,1,0,0,33.4,32.2,28.1,31,31.7,20,21,21,21,21,37,957,2,-2,-200,1092,752,752,412,1160,350,350,100,100,100,24.73263158,30.19263158,1.224823301,58880,4.899583333,22,23.7,23.7,22.5,25.17,25.2,22.3,23.1,29.1,22.9,26.1,25.33,24.8,26.47,27.9,26.2,25.2,23.8,24.45,28.65,30.87,29.13,30.93,25.5,30.8,28.23,31.7,31.7,29.9,26.63,34.13,33.43,31.03,30,26.7,31.13,32.4,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72117.59594,6.191660836,1228,140,350,100
8/15/2023 12:57 AM,18.4,18.7,18.3,20.7,24.7,1,1,1,1,0,31.3,30.7,27.8,30.6,31.6,20,21,21,21,21,38,958,3,1,-201,1092,752,752,412,1160,350,350,100,100,100,23.89315789,30.01684211,1.312013308,58920,4.908333333,21.35,22.8,22.9,21.77,23.93,23.6,21.9,22.8,28.8,22.1,25.87,24.1,23.97,24.83,25.9,26.2,24.95,23,23.2,28,30.03,28.5,30.17,25.5,30.8,28.23,31.7,31.7,29.9,26.43,34.13,33.43,31.03,30,26.3,30.4,33.4,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77303.8241,6.225892502,1228,140,350,100
8/15/2023 1:02 AM,19.6,20.4,20,22.2,25.5,1,1,1,1,0,31.8,30.8,26.8,31.1,31.4,20,21,21,21,21,39,959,4,2,-202,1092,752,752,412,1160,350,350,100,100,100,23.61526316,29.52,1.260414829,58860,4.9075,21.75,22.9,22.8,21.77,23.07,22.7,21.53,22.2,28.8,22.2,25.43,23.77,23.8,24.97,26.1,25.2,24.1,22.5,23.1,28,30.03,28.27,29.97,24.45,29.6,27.53,30.5,31.7,29.4,25.9,33.73,32.97,30.53,29.8,25.9,29.93,32.3,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74188.01686,6.31216004,1228,140,350,100
8/15/2023 1:08 AM,19.1,20,19.9,21.3,25.4,1,1,1,1,0,31.6,30.9,26.5,31.9,31.3,20,21,21,21,21,40,960,5,3,-203,1092,752,752,412,1160,350,350,100,100,100,23.50526316,29.42894737,1.260053213,58760,4.900833333,21.45,22.85,22.7,21.63,23.07,22.7,21.57,21.9,28.8,22,25.43,23.63,23.7,24.97,25.9,25.2,23.95,22.3,22.85,28.1,29.9,28.27,29.97,24.25,29.6,27.63,30.8,31.5,29,25.83,33.57,32.87,30.43,29.4,25.9,29.8,32.1,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74040.7268,6.176197653,1228,140,350,100
8/15/2023 1:13 AM,19.1,20,20.4,21.4,25.1,1,1,1,1,0,31.4,30.7,26.4,31.8,31.1,20,21,21,21,21,41,961,6,4,-204,1092,752,752,412,1160,350,350,100,100,100,23.42578947,29.28842105,1.252876598,58770,4.897083333,21.4,22.85,22.55,21.47,23,22.7,21.47,21.9,28.8,22,25.33,23.63,23.67,24.97,25.9,25,23.8,22,22.65,27.9,29.8,28.07,29.8,24.25,29.4,27.33,30.5,31.2,29,25.77,33.5,32.87,30.33,29.3,25.9,29.63,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73631.55766,6.153011852,1228,140,350,100
8/15/2023 1:19 AM,19.1,20.3,20.3,21.3,25.1,1,1,1,1,0,31.8,30.9,26.6,31.6,31,20,21,21,21,21,42,962,7,5,-205,1092,752,752,412,1160,350,350,100,100,100,23.46578947,29.28736842,1.252660084,58770,4.8975,21.45,22.85,22.55,21.5,23.07,22.7,21.53,22.1,28.8,22.2,25.27,23.6,23.7,24.93,25.7,25,23.85,22.2,22.85,28.1,29.73,28.07,29.73,24.2,29.4,27.4,30.5,31,29.3,25.7,33.5,32.87,30.23,29.1,25.8,29.73,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73618.83316,6.135432951,1228,140,350,100
8/15/2023 1:24 AM,19.1,19.9,20.2,21,25.1,1,1,1,1,0,31.4,30.7,26.2,31.4,30.9,20,21,21,21,21,43,963,8,6,-206,1092,752,752,412,1160,350,350,100,100,100,23.32842105,29.16421053,1.254359534,58920,4.90375,21.3,22.65,22.55,21.4,22.83,22.5,21.37,21.7,28.7,22,25.23,23.43,23.6,24.93,25.7,25,23.7,22,22.65,27.95,29.63,27.93,29.6,24.05,29.4,27.27,30.3,31,29,25.6,33.4,32.83,30.23,29.1,25.7,29.5,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73906.86374,6.146904037,1228,140,350,100
8/15/2023 1:30 AM,19.1,20.2,20.3,21.8,25,1,1,1,1,0,31.8,30.6,26.5,31.7,30.9,20,21,21,21,21,44,964,9,7,-207,1092,752,752,412,1160,350,350,100,100,100,23.35789474,29.18157895,1.248514978,59140,4.919166667,21.25,22.65,22.45,21.37,23.13,22.7,21.6,21.9,28.7,22,25.2,23.37,23.53,24.8,25.6,25,23.7,22.2,22.65,27.9,29.63,27.9,29.6,24.15,29.6,27.47,30.5,30.9,29,25.63,33.27,32.73,30.17,29.1,25.7,29.53,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73837.17578,6.156001647,1228,140,350,100
8/15/2023 1:35 AM,19.1,19.8,15,22.1,24.9,1,1,1,1,0,31,30.4,27.5,31.6,30.8,20,21,21,21,21,45,965,10,8,-208,1092,752,752,412,1160,350,350,100,100,100,23.16947368,29.02789474,1.263420509,59090,4.92625,20.65,22.4,22.45,21.37,22.77,22.7,21.6,21.1,28.7,21.4,25.37,23,22.63,25.13,25.9,25.2,23.6,21.8,22.45,27.3,29.3,27.9,29.67,24.15,29.2,27.47,30.5,30.8,28.2,25.77,32.8,32.47,30.27,29.1,25.9,29.3,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74655.5179,6.18719557,1228,140,350,100
8/15/2023 1:41 AM,19.2,20.2,21.6,20.2,24.9,1,1,1,1,0,31.6,30.8,27.4,31.5,30.9,20,21,21,21,21,46,966,11,9,-209,1092,752,752,412,1160,350,350,100,100,100,23.32736842,29.18421053,1.242082985,58740,4.909583333,20.8,22.45,22.65,21.43,22.8,22.5,21.47,21.6,28.8,21.7,25.47,23.3,22.57,25.63,26.3,25.2,23.8,22,22.75,27.2,29.37,28,29.8,24.1,29.2,27.47,30.5,30.8,29.3,25.83,33.03,32.53,30.5,29.1,26.1,29.5,31.9,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72959.95456,6.150644686,1228,140,350,100
8/15/2023 1:46 AM,19.8,20.5,22.8,16.2,25,1,1,1,1,0,32,31.4,27.6,30.7,30.9,20,21,21,21,21,47,967,12,10,-210,1092,752,752,412,1160,350,350,100,100,100,23.58526316,29.08947368,1.228653466,59040,4.9075,21.65,23.15,23.15,21.9,22.13,21.5,20.7,22.9,28.7,22.9,24.7,24.67,23.5,26.17,26.9,24.5,23.5,22.2,23.3,27.85,29.8,28.4,30.13,23.55,28.3,26.5,29.4,30.8,30.3,25.3,33.67,32.67,30.7,29.3,25.3,29.33,31.3,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72539.70062,6.062485633,1228,140,350,100
8/15/2023 1:52 AM,19.9,20.9,23.3,22.1,25.3,1,1,1,1,0,32.6,31.8,27.8,32.2,31,20,21,21,21,21,48,968,13,11,-211,1092,752,752,412,1160,350,350,100,100,100,24.29789474,29.76684211,1.217328238,59040,4.92,22.05,23.5,23.6,22.27,23.33,23.2,22.1,23.5,29.1,23.5,25.63,25.67,23.93,26.53,27.1,25.2,24.4,23,24.05,28.2,30.23,28.7,30.4,24.85,29.9,27.7,30.8,30.9,31.3,25.83,34.33,33.17,31.13,29.5,26.1,29.93,32,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71871.0592,6.017114993,1228,140,350,100
8/15/2023 1:57 AM,19.2,17.7,20.9,22.1,24.9,1,1,1,1,0,32.5,31.5,27.4,31,31,20,20,21,21,21,49,969,14,12,-212,1092,752,752,412,1160,350,350,100,100,100,24.15842105,29.74631579,1.245821174,58800,4.91,21.4,23.25,23.35,22.07,23.6,23.4,22.23,23,29.1,23.5,25.73,25.5,24.13,26.1,26.5,25.4,24.3,22.9,23.55,28,30.13,28.73,30.27,24.75,30.1,28.27,31.2,31.2,30.3,26.1,34.23,33.27,31.03,29.5,26.3,29.93,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73254.28502,6.046889342,1228,140,350,100
8/15/2023 2:03 AM,19.4,18.1,22.4,22.7,25.1,1,1,1,1,0,32.2,31.4,26.9,30.5,30.9,20,20,21,20,21,50,970,15,13,-213,1092,752,752,412,1160,350,350,100,100,100,24.05736842,29.74052632,1.271872101,59090,4.912083333,21.4,23.1,23.2,21.93,23.9,23.6,22.3,22.8,29.1,23.1,25.8,24.97,24.07,25.87,26.1,25.4,24.2,22.9,23.35,27.85,30,28.57,30.1,24.85,30.3,28.27,31.2,31.2,30.3,26.1,34.23,33.27,30.93,29.5,26.3,29.87,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75154.92244,6.183716978,1228,140,350,100
8/15/2023 2:08 AM,19,17.9,20.5,22.6,24.9,1,1,1,1,0,32.1,31,26.6,30.7,30.9,20,20,21,20,21,51,971,16,14,-214,1092,752,752,412,1160,350,350,100,100,100,23.59052632,29.43631579,1.25931599,58760,4.910416667,20.6,22.75,22.8,21.63,23.57,23.2,22.07,21.7,28.8,22.2,25.6,24.03,23.57,25.5,26.1,25.2,23.75,22.3,22.85,27.15,29.73,28.27,29.87,24.65,30.1,28.13,31.2,31.2,29.4,26.03,33.73,33.03,30.73,29.3,26.1,29.4,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73997.40758,6.214680417,1228,140,350,100
8/15/2023 2:14 AM,19,18.1,20.3,23.3,24.9,1,1,1,1,0,32,30.8,26.2,31.6,30.9,20,20,21,20,21,52,972,17,15,-215,1092,752,752,412,1160,350,350,100,100,100,23.56947368,29.43368421,1.273129581,58710,4.894583333,20.65,22.65,22.7,21.63,23.63,23.4,22.13,21.6,28.8,22.2,25.73,23.8,23.43,25.37,25.9,25.4,23.95,22.2,22.65,27.2,29.57,28.2,29.73,24.75,30.1,28.13,31.2,31.2,29.3,26.1,33.63,32.9,30.53,29.3,26.1,29.4,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74745.43772,6.197618554,1228,140,350,100
8/15/2023 2:19 AM,18.4,17.9,20.2,22.1,24.5,1,1,1,1,0,31.4,30.7,26.3,31,30.8,20,20,21,20,21,53,973,18,16,-216,1092,752,752,412,1160,350,350,100,100,100,23.27368421,29.18842105,1.279711861,58710,4.8925,20.55,22.35,22.5,21.43,23.03,22.8,21.7,21.4,28.7,21.9,25.47,23.43,23.27,24.87,25.5,25.2,23.8,22,22.3,27.1,29.43,27.97,29.6,24.35,29.4,27.83,30.9,31,29,25.83,33.37,32.87,30.3,29.1,25.9,29.3,31.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75131.88334,6.244888377,1228,140,350,100
8/15/2023 2:25 AM,24.2,22.7,22.6,22.7,26.9,1,1,1,1,0,32.4,31.6,28.2,31.3,31.1,22,22,22,22,22,54,974,19,17,-217,1092,752,752,412,1160,350,350,100,100,100,24.37631579,29.85894737,1.181195422,59030,4.905833333,22.35,23.85,23.7,23.17,24,23.7,22.13,22.9,29.1,23.3,25.87,25,24.43,25.9,27.8,25.4,24.4,22.5,23.65,28.2,30.53,28.83,31.07,24.95,30.6,27.87,31.2,31,30.6,26.03,34.4,33.03,30.87,29.3,26.3,29.87,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69725.96578,6.035743713,1228,140,350,100
