Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/15/2023 2:47 AM,18.1,23.6,21.4,22.7,24.4,1,1,1,1,0,31.8,30.8,28.4,31.3,31.1,20,22,22,21,22,60,980,25,23,-223,1092,752,752,412,1160,350,350,100,100,100,23.98052632,29.79631579,1.25653747,58800,4.89375,22.75,23.1,22.4,21.17,23.7,23.4,21.93,23.5,29.3,22.9,25.7,24.3,23.83,24.6,25.3,25.6,25.05,23.2,23.9,28.85,29.8,27.9,29.53,24.85,30.1,28.03,31.2,31.5,30.3,26.1,34.03,33.17,30.17,29.1,26.3,30.57,33.5,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73884.40326,6.177729424,1228,140,350,100
8/15/2023 2:53 AM,18.7,21.8,21.4,20.9,24.5,1,1,1,1,0,31.5,30.9,28.3,31.1,31,20,22,22,21,22,61,981,26,24,-224,1092,752,752,412,1160,350,350,100,100,100,23.78789474,29.58105263,1.244290123,58760,4.898333333,22.6,23.05,22.45,21.43,23.13,22.7,21.53,23.3,29.1,22.9,25.33,24.23,23.77,24.7,25.3,25.2,24.65,22.9,23.7,28.85,29.9,27.97,29.53,24.35,29.3,27.47,30.5,31.5,30.1,25.77,33.9,33.1,30.17,29.1,25.9,30.43,33.1,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73114.4876,6.124953786,1228,140,350,100
8/15/2023 2:58 AM,18.4,21.9,21.4,21.6,24.5,1,1,1,1,0,31.4,30.9,28.4,31,31,20,22,22,21,22,62,982,27,25,-225,1092,752,752,412,1160,350,350,100,100,100,23.78736842,29.53894737,1.239288794,59080,4.91,22.6,23.05,22.5,21.37,23.2,22.7,21.57,23.3,28.8,22.9,25.27,24.3,23.83,24.77,25.5,25.2,24.6,22.9,23.6,28.95,29.9,28,29.43,24.35,29.4,27.5,30.5,31.2,30.1,25.7,33.77,32.97,30.3,29.1,25.9,30.3,32.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73217.18196,6.097152898,1228,140,350,100
8/15/2023 3:04 AM,18.7,21.9,21.7,21.3,24.8,1,1,1,1,0,31.6,30.9,28.4,31.3,31,20,22,22,21,22,63,983,28,26,-226,1092,752,752,412,1160,350,350,100,100,100,23.76368421,29.53526316,1.242735339,58870,4.914583333,22.6,23.05,22.5,21.37,23.13,22.7,21.53,23.3,28.8,22.9,25.2,24.23,23.93,24.77,25.5,25.2,24.5,22.7,23.6,28.95,29.9,28,29.47,24.35,29.4,27.47,30.5,31,30.1,25.7,33.9,33.03,30.2,29.1,25.9,30.3,32.9,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73159.82938,6.099042139,1228,140,350,100
8/15/2023 3:09 AM,18.8,22.2,21.7,21.4,24.7,1,1,1,1,0,31.5,30.9,28.3,31.4,31,20,22,22,21,22,64,984,29,27,-227,1092,752,752,412,1160,350,350,100,100,100,23.82736842,29.54736842,1.239826259,58970,4.91,22.65,23.05,22.6,21.5,23.2,22.8,21.53,23.5,28.8,23.1,25.2,24.37,23.97,24.8,25.5,25,24.55,22.9,23.7,29.05,29.9,28,29.5,24.35,29.4,27.4,30.5,31,30.1,25.63,33.9,33,30.2,29.3,25.9,30.4,32.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73112.5545,6.094682662,1228,140,350,100
8/15/2023 3:15 AM,19.5,22.3,21.8,21.6,25,1,1,1,1,0,31.3,31,28.6,31.3,31.1,20,22,22,21,22,65,985,30,28,-228,1092,752,752,412,1160,350,350,100,100,100,23.97473684,29.64157895,1.241770375,58980,4.914583333,22.95,23.35,22.9,21.77,23.27,22.8,21.63,23.5,28.8,23.3,25.27,24.53,24.07,25.03,25.7,25.2,24.65,23,23.8,29.25,30.13,28.2,29.63,24.35,29.4,27.47,30.5,31,30.3,25.63,34,33.03,30.4,29.3,25.9,30.53,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73239.61674,6.098007135,1228,140,350,100
8/15/2023 3:20 AM,19.4,13.5,21.6,20.8,25.4,1,1,1,1,0,31.6,30.5,26.5,31.1,31.1,20,22,22,21,22,66,986,31,29,-229,1092,752,752,412,1160,350,350,100,100,100,23.61473684,29.37473684,1.267645314,58810,4.907916667,21.55,23.35,22.9,21.83,22.87,22.5,21.27,22.8,28.8,22.9,25,24.57,24.07,25.27,25.9,24.8,24,21.8,22.5,28.95,30.03,28.2,29.7,23.9,29.4,27.2,30.3,31,30.1,25.5,34,32.97,30.5,29.3,25.5,29.97,31.5,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74550.22094,6.157909903,1228,140,350,100
8/15/2023 3:26 AM,19.8,22.4,21.9,21.6,25.6,1,1,1,1,0,31.7,31,27.9,31.9,31.1,20,22,22,21,22,67,987,32,30,-230,1092,752,752,412,1160,350,350,100,100,100,23.89,29.61157895,1.218871622,59030,4.91,22.25,23.7,23,21.93,23.37,23,21.67,23.2,28.8,23.1,25.23,24.7,24.23,25.63,26.1,25,24.3,22,22.7,28.85,30.23,28.3,29.97,24.35,29.9,27.53,30.8,31,30.5,25.63,34.2,33.03,30.67,29.3,25.9,30.03,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71949.99186,6.104175533,1228,140,350,100
8/15/2023 3:31 AM,19.4,23.5,22.2,21.8,25.4,1,1,1,1,0,31.9,31.1,28.4,32.5,31.3,20,22,22,21,22,68,988,33,31,-231,1092,752,752,412,1160,350,350,100,100,100,24.44947368,30.02105263,1.228447881,59030,4.919166667,23.45,24,23.25,22.13,23.93,23.6,21.93,24.2,29.3,23.6,25.6,24.97,24.7,25.83,26.5,25.4,25.05,23,24.1,29.5,30.53,28.67,30.2,24.9,30.3,27.93,31,31.2,31,25.97,34.63,33.43,30.87,29.5,26.3,30.37,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72515.27844,6.019386262,1228,140,350,100
8/15/2023 3:37 AM,19,23.7,21.8,22.1,25.5,1,1,1,1,0,31.9,31.3,28.6,32.6,31.4,20,21,22,21,22,69,989,34,32,-232,1092,752,752,412,1160,350,350,100,100,100,24.55894737,30.19473684,1.231585331,58650,4.903333333,23.65,24.1,23.1,22,24.17,23.7,22.1,24.2,29.3,23.6,25.83,24.97,24.77,25.83,26.4,25.8,25.25,23.4,24.45,29.8,30.53,28.67,30.23,25.1,30.6,28.2,31.2,31.5,31,26.17,34.83,33.5,30.97,29.5,26.5,30.6,33.1,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72232.47968,6.031156588,1228,140,350,100
8/15/2023 3:42 AM,18.5,20.7,21.6,20,25.1,1,1,1,1,0,31.5,31,27.8,31.4,31.4,20,21,22,20,22,70,990,35,33,-233,1092,752,752,412,1160,350,350,100,100,100,24.06,29.81842105,1.261614121,58990,4.901666667,23.15,23.6,22.9,21.87,22.97,22.5,21.37,23.5,29.1,23.3,25.33,24.6,24.33,25.07,25.9,25.4,25.15,23.2,23.9,29.45,30.37,28.43,30.03,24.35,29.4,27.73,30.9,31.5,30.6,25.9,34.33,33.43,30.63,29.5,25.9,30.1,32.9,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74422.617,6.110629028,1228,140,350,100
8/15/2023 3:47 AM,19.6,19.2,21,19.8,24.7,1,1,1,1,0,31.6,30.8,27.1,31.1,31,20,20,22,20,22,71,991,36,34,-234,1092,752,752,412,1160,350,350,100,100,100,23.65947368,29.25210526,1.284670286,58710,4.904166667,22.4,23.15,22.8,21.77,22.17,22,21.07,23.1,29.1,22.9,24.8,24.23,23.87,24.87,25.7,24.8,24.4,22.9,23.5,28.6,30.03,28.27,29.67,23.55,28.3,26.83,29.8,31.2,29.7,25.43,33.67,33.13,30.27,29.3,25.5,29.77,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75422.99248,6.243567062,1228,140,350,100
8/15/2023 3:53 AM,26.7,24.2,21.7,25.7,26.9,0,1,1,0,0,32.6,31.6,28.1,30.9,31.1,21,21,21,21,21,-1,992,37,-1,-235,1092,752,752,412,1160,350,350,100,100,100,24.19368421,29.67315789,1.134085066,58970,4.903333333,22.9,24.1,23.7,23.03,23.43,23.4,22.07,23.2,28.8,23.5,25.23,24.77,24.43,25.77,26.9,24.8,24,22.3,23.35,29.05,30.73,29.03,30.63,24.35,29.9,27.27,30.5,31,30.1,25.63,34.37,33.03,30.6,29.3,25.9,29.73,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66876.99632,5.9291662,1228,140,350,100
8/15/2023 3:58 AM,23.6,21.3,21.2,29,29.1,1,1,1,0,0,33.9,33.1,29.3,30.8,32,21,21,21,21,21,1,993,38,-2,-236,1092,752,752,412,1160,350,350,100,100,100,26.17052632,31.11789474,1.319479962,58700,4.902916667,24.7,27.25,27.8,27.63,25.13,25,22.73,24.2,28.8,25.1,26,26.1,26.57,28.23,29.2,26.2,26.05,25.2,25.35,30.95,33.2,32,32.4,26,32,29.3,32.6,31.5,30.6,26.43,35.63,33.77,32.03,30,26.7,31.3,33.6,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77453.47376,6.013769587,1228,140,350,100
8/15/2023 4:04 AM,18.3,17.4,20.7,29.6,25.5,1,1,1,0,0,32.8,31.8,27.3,30.4,31.7,20,21,21,21,21,2,994,39,-3,-237,1092,752,752,412,1160,350,350,100,100,100,24.43947368,30.36157895,1.252472383,58760,4.894166667,21.8,24.05,23.85,22.13,24.7,24.7,21.93,22.1,28.8,22.6,24.8,25.27,25.17,27.2,27.7,25.6,25.4,22.9,23.65,28.65,31.33,29.6,30.53,26,32,29.3,32.6,31.5,30.6,25.5,35.63,33.77,32.03,30,25.7,30.8,31.4,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73595.27722,6.293697958,1228,140,350,100
8/15/2023 4:09 AM,18.3,18,20.5,29.8,23.9,1,1,1,0,0,31.8,31.5,27.4,30.3,31.5,20,20,21,21,21,3,995,40,-4,-238,1092,752,752,412,1160,350,350,100,100,100,24.26789474,30.34052632,1.329251594,58860,4.900833333,21.6,23.2,22.65,21.17,25.3,25,21.9,22.4,28.7,22.3,25.37,24.7,24.07,26.23,26.3,26,25.95,23.9,24.35,28.1,30.43,28.6,29.97,26,32,29.3,32.6,31.5,30.6,25.9,35.63,33.77,32.03,30,26.3,31.07,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78239.74882,6.326459418,1228,140,350,100
8/15/2023 4:15 AM,18,16.5,19.4,20,22.9,1,1,1,1,0,30.7,30.3,26.6,29.6,31.4,20,20,21,21,21,4,996,41,1,-239,1092,752,752,412,1160,350,350,100,100,100,22.99947368,29.33263158,1.332353991,58880,4.905833333,19.6,21.45,21.75,20.63,23.6,23,21.53,22.1,28.4,21.2,25.33,23.3,22.97,24.03,24.4,25.7,24.2,22,21.8,26.5,29.1,27.67,29.2,24.55,29.9,28.2,31.5,32.2,29,25.9,33.17,33.1,29.93,29.5,25.9,29.73,32.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78449.003,6.528697993,1228,140,350,100
8/15/2023 4:20 AM,18.5,17.9,20.2,20.8,24.3,1,1,1,1,0,31.4,30.5,26.1,30,31,20,20,21,21,21,5,997,42,2,-240,1092,752,752,412,1160,350,350,100,100,100,22.88473684,28.90210526,1.275396378,58700,4.899166667,20.35,21.95,22.1,21,22.37,22,21.07,21.6,28.4,21.5,24.93,23.17,22.9,24.37,25.1,24.7,23.35,21.8,22.15,26.8,29.2,27.67,29.33,23.95,29.2,27.23,30.1,31.5,28.8,25.37,33.13,32.73,29.9,29.1,25.5,29.33,31,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74865.7674,6.388115433,1228,140,350,100
8/15/2023 4:26 AM,19.1,17.9,20.2,21.8,24.5,1,1,1,1,0,31.5,30.7,26.1,30.6,30.9,20,20,21,21,21,6,998,43,3,-241,1092,752,752,412,1160,350,350,100,100,100,22.98842105,28.92789474,1.265521584,58980,4.903333333,20.15,22.15,22.3,21.17,22.77,22.5,21.53,21.1,28.2,21.6,25.27,23.3,22.87,24.67,25.3,24.7,23.25,21.8,22.15,26.65,29.17,27.8,29.53,24.05,29.6,27.57,30.5,31,28.6,25.5,33.13,32.6,30.07,28.9,25.7,29.03,31,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74640.46302,6.229426267,1228,140,350,100
8/15/2023 4:31 AM,19.1,17.7,20.3,22.1,24.7,1,1,1,1,0,31.7,30.7,26.1,30.6,30.8,20,20,21,21,21,7,999,44,4,-242,1092,752,752,412,1160,350,350,100,100,100,23.07631579,28.94315789,1.258015118,58870,4.910416667,20.15,22.25,22.3,21.27,23,22.7,21.6,21.1,28.2,21.7,25.3,23.3,23,24.83,25.5,24.8,23.35,21.8,22.3,26.6,29.07,27.8,29.53,24.15,29.6,27.57,30.5,30.8,28.8,25.57,33.1,32.7,30.13,28.9,25.7,29,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74059.34998,6.195825542,1228,140,350,100
8/15/2023 4:37 AM,19.6,17.6,20.4,22.3,24.9,1,1,1,1,0,31.6,30.7,26.2,30.4,30.7,20,20,21,21,21,8,1000,45,5,-243,1092,752,752,412,1160,350,350,100,100,100,23.25736842,29.09631579,1.252205503,59040,4.912916667,20.4,22.45,22.5,21.5,23.3,23,21.7,21.2,28.4,21.9,25.33,23.5,23.33,25.03,25.7,24.8,23.5,22,22.35,26.75,29.3,28,29.67,24.25,29.9,27.77,30.8,30.8,29,25.63,33.33,32.73,30.3,29,25.7,29.2,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73930.21292,6.166231788,1228,140,350,100
8/15/2023 4:42 AM,19.9,18.3,20.7,22.3,25.1,1,1,1,1,0,31.9,30.8,26.2,30.3,30.7,20,20,21,21,21,9,1001,46,6,-244,1092,752,752,412,1160,350,350,100,100,100,23.43789474,29.19947368,1.249203086,58760,4.908333333,20.75,22.7,22.8,21.83,23.33,23,21.83,21.5,28.4,22,25.47,23.63,23.5,25.23,25.9,24.9,23.7,22.2,22.65,27.05,29.53,28.1,29.9,24.35,30.1,27.93,31,30.8,29,25.7,33.33,32.87,30.3,29.1,25.7,29.2,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73403.17336,6.138891095,1228,140,350,100
8/15/2023 4:48 AM,19.8,18.4,20.5,22.1,25.1,1,1,1,1,0,31.9,30.8,26.3,30.5,30.8,20,20,21,21,21,10,1002,47,7,-245,1092,752,752,412,1160,350,350,100,100,100,23.54263158,29.28789474,1.246401429,59040,4.908333333,20.8,22.8,22.85,21.87,23.5,23.2,21.93,21.6,28.4,22.2,25.43,23.8,23.6,25.43,26.1,25,23.7,22.3,22.8,27.05,29.53,28.27,29.93,24.45,30.1,28,31,31,29,25.77,33.5,32.87,30.5,29.1,25.9,29.33,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73587.54036,6.124613072,1228,140,350,100
8/15/2023 4:53 AM,19.9,18.4,20.7,22.2,25,1,1,1,1,0,32,31,26.6,30.6,30.8,20,20,21,21,21,11,1003,48,8,-246,1092,752,752,412,1160,350,350,100,100,100,23.59947368,29.34631579,1.246058804,58830,4.91125,20.85,22.9,22.9,21.93,23.5,23.2,21.9,21.7,28.7,22.2,25.5,23.93,23.6,25.43,26.1,25,23.85,22.3,22.9,27.2,29.63,28.27,30.03,24.45,30.1,28.07,31.1,31,29.3,25.83,33.6,32.87,30.6,29.1,25.9,29.33,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73305.63944,6.120549158,1228,140,350,100
8/15/2023 4:59 AM,19.9,18.4,20.8,22.4,25.1,1,1,1,1,0,31.7,31,26.7,30.5,30.8,20,20,21,21,21,12,1004,49,9,-247,1092,752,752,412,1160,350,350,100,100,100,23.60052632,29.35736842,1.249115951,58760,4.899583333,20.85,22.9,22.9,21.9,23.47,23.2,21.93,21.7,28.7,22.2,25.53,23.87,23.73,25.43,26.1,25,23.8,22.3,22.9,27.2,29.67,28.27,29.97,24.55,30.1,28.13,31.1,31,29.3,25.87,33.5,32.9,30.6,29.1,25.9,29.4,31.6,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73398.0533,6.112653864,1228,140,350,100
8/15/2023 5:04 AM,19.8,18.4,20.8,23.5,25.3,1,1,1,1,0,32,30.9,26.5,31.5,30.8,20,20,21,21,21,13,1005,50,10,-248,1092,752,752,412,1160,350,350,100,100,100,23.63315789,29.43526316,1.255752774,58870,4.90125,20.95,22.9,22.9,21.87,23.6,23.4,22.07,21.7,28.7,22.2,25.57,23.87,23.67,25.43,26.1,25.2,23.85,22.3,22.75,27.25,29.6,28.27,30.03,24.75,30.1,28.13,31.2,31,29.3,25.9,33.5,32.97,30.67,29.2,26.1,29.47,32,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73926.16582,6.13850913,1228,140,350,100
8/15/2023 5:10 AM,19.6,18.1,20.5,22.4,25.1,1,1,1,1,0,31.9,30.7,26.1,31.6,30.8,20,20,21,21,21,14,1006,51,11,-249,1092,752,752,412,1160,350,350,100,100,100,23.51842105,29.36789474,1.251507641,58820,4.90375,20.8,22.7,22.9,21.83,23.5,23,21.8,21.7,28.8,22.2,25.53,23.67,23.57,25.2,25.9,25.2,23.85,22.2,22.5,27.4,29.73,28.2,29.9,24.55,29.9,27.97,31,31,29.3,25.9,33.53,32.87,30.47,29.1,25.9,29.57,31.9,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73613.67942,6.147493552,1228,140,350,100
8/15/2023 5:15 AM,19.6,18.1,20.7,22.1,25.1,1,1,1,1,0,31.5,30.6,26,31.6,30.8,20,20,21,21,21,15,1007,52,12,-250,1092,752,752,412,1160,350,350,100,100,100,23.42210526,29.28684211,1.255479774,58760,4.899166667,20.8,22.7,22.8,21.83,23.27,22.8,21.73,21.6,28.7,22.2,25.37,23.67,23.57,25.03,25.9,25,23.7,22,22.35,27.3,29.73,28.2,29.9,24.35,29.9,27.77,30.8,31,29.1,25.83,33.43,32.87,30.33,29.1,25.9,29.57,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73771.99154,6.141069623,1228,140,350,100
8/15/2023 5:20 AM,18.5,18.3,20.5,22.2,25,1,1,1,1,0,31.6,30.7,26,31.5,30.7,20,20,21,21,21,16,1008,53,13,-251,1092,752,752,412,1160,350,350,100,100,100,23.37,29.23684211,1.273636701,58750,4.89625,20.8,22.55,22.7,21.77,23.2,22.8,21.67,21.6,28.7,22,25.37,23.57,23.4,24.9,25.9,25.1,23.65,22,22.35,27.2,29.6,28.2,29.73,24.35,29.6,27.7,30.8,31,29,25.83,33.43,32.87,30.23,29.1,25.9,29.53,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74826.15616,6.191589488,1228,140,350,100
8/15/2023 5:26 AM,13.8,18,19.9,22.3,22.6,1,1,1,1,0,30.5,30.6,26.9,30,30.6,20,20,21,21,21,17,1009,54,14,-252,1092,752,752,412,1160,350,350,100,100,100,23.05263158,29.07578947,1.255534249,58760,4.89625,20.2,21.1,21.35,20.07,23.2,22.8,21.77,21.7,28.7,21.5,25.43,23.43,23.07,24.53,25.9,25.2,23.6,22,22.45,26.9,28.93,26.97,29.03,24.35,29.5,27.6,30.8,31,29,25.83,33.43,32.73,29.97,28.9,26.1,29.37,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73775.19246,6.191722859,1228,140,350,100
8/15/2023 5:31 AM,23.3,17.4,28,20.7,25.3,1,1,0,1,0,31.3,30.5,27.5,31.6,30.9,19,19,19,19,19,18,1010,-1,15,-253,1092,752,752,412,1160,350,350,100,100,100,23.55842105,29.30894737,1.253406425,58920,4.903333333,21,22.7,23,22.3,22.63,22.5,21.47,22.8,27.6,23.7,25.2,24.9,24.53,24.23,26.1,24.8,23.85,22.2,22.1,27.45,29.87,28.53,30.43,23.95,29,26.9,30.5,30.8,30.6,25.57,34.47,33.33,29.97,28.9,25.5,29.03,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73850.70658,6.151079127,1228,140,350,100
8/15/2023 5:37 AM,20.8,18.5,27.3,19.8,26,1,1,0,1,0,32.1,31.8,29.1,30.6,31.3,19,19,19,19,19,19,1011,-2,16,-254,1092,752,752,412,1160,350,350,100,100,100,24.00157895,29.42842105,1.322344122,58640,4.898333333,21.65,23.7,25.5,24.87,21.4,21.3,20.63,22.9,28,23.6,24.73,26.07,25.23,26.4,27.5,24.3,23.75,22,22.5,28.25,31,30,30.93,23.1,27.9,26.13,29.6,30.8,32.2,25.3,34.4,33.1,31.13,29.8,25.3,29.17,31.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77542.25934,6.308040247,1228,140,350,100
8/15/2023 5:42 AM,17.7,17.7,27,19,22.6,1,1,0,1,0,31.1,30.6,29.4,31,30.9,19,19,19,19,19,20,1012,-3,17,-255,1092,752,752,412,1160,350,350,100,100,100,23.01947368,28.84210526,1.304340889,58930,4.89875,20.15,21.45,22.25,20.6,21.03,21,20.27,22.4,28,21.9,24.77,25.67,23.43,26.2,26.5,24.3,23.6,21.5,22.35,27.2,30.03,28.03,29.3,22.75,27.7,25.63,29.4,30.5,30.8,25.23,33.7,32.43,30.8,29.5,25.3,29.37,30.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76864.8086,6.433627831,1228,140,350,100
8/15/2023 5:48 AM,18.1,18.1,27,18.4,22.8,1,1,0,1,0,31,30.7,29.5,31.4,30.6,19,19,19,19,19,21,1013,-4,18,-256,1092,752,752,412,1160,350,350,100,100,100,22.81105263,28.64368421,1.275903686,58820,4.90625,20.05,21.3,21.85,20.3,20.6,20.6,20.07,22.4,28,21.4,24.87,25.47,23.07,25.83,26.1,24.1,23.5,21.5,22.4,26.75,29.3,27.47,28.97,22.3,27.5,25.57,29.4,30.5,30.7,25.2,33.63,32.2,30.57,29.1,25.1,29.4,30.8,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75048.6548,6.329727642,1228,140,350,100
8/15/2023 5:53 AM,17.2,18,27.3,19.4,22.3,1,1,0,1,0,31.1,30.5,29.7,30.8,30.6,19,19,19,19,19,22,1014,-5,19,-257,1092,752,752,412,1160,350,350,100,100,100,22.90105263,28.68263158,1.265794495,58820,4.901666667,20.15,21.25,21.65,20.03,21,21.1,20.33,22.6,28.2,21.4,24.8,25.53,22.93,25.7,26.1,24.3,23.65,21.7,22.7,26.8,29.3,27.2,28.87,22.5,27.7,25.63,29.6,30.3,30.6,25.23,33.8,32.2,30.5,28.9,25.3,29.57,31,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74454.03222,6.229278626,1228,140,350,100
8/15/2023 5:59 AM,18,18.3,27.3,19.1,22.6,1,1,0,1,0,31.5,30.7,29.8,30.9,30.5,19,19,19,19,19,23,1015,-6,20,-258,1092,752,752,412,1160,350,350,100,100,100,22.95842105,28.68210526,1.269920867,58920,4.905833333,20.3,21.3,21.95,20.3,21,21,20.3,22.6,28.2,21.5,24.67,25.6,23.07,25.77,26.2,24.3,23.75,21.7,22.7,26.85,29.3,27.3,29.07,22.5,27.5,25.57,29.5,30.3,30.8,25.17,33.73,32.2,30.6,28.6,25.3,29.6,31,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74823.73748,6.219907071,1228,140,350,100
8/15/2023 6:04 AM,17.6,18.1,27.4,19.2,22.7,1,1,0,1,0,31.3,30.7,29.9,31,30.5,19,19,19,19,19,24,1016,-7,21,-259,1092,752,752,412,1160,350,350,100,100,100,22.99368421,28.69631579,1.260316896,58870,4.907916667,20.3,21.35,21.95,20.47,21,21,20.3,22.6,28.2,21.5,24.67,25.67,23.07,25.9,26.3,24.3,23.7,21.7,22.9,26.8,29.33,27.3,29.13,22.5,27.6,25.57,29.6,30.3,30.8,25.1,33.8,32.2,30.6,28.6,25.3,29.67,31,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74194.85566,6.209108048,1228,140,350,100
8/15/2023 6:10 AM,17.4,18.3,27.4,19.4,22.7,1,1,0,1,0,31.7,30.8,29.9,31.4,30.5,19,19,19,19,19,25,1017,-8,22,-260,1092,752,752,412,1160,350,350,100,100,100,23.05157895,28.77473684,1.258707437,58820,4.90375,20.3,21.4,22,20.53,20.83,21,20.33,22.6,28.2,21.7,24.93,25.93,23.23,26,26.5,24.1,23.75,21.7,22.95,26.95,29.4,27.43,29.2,22.4,27.7,25.57,29.6,30.3,31,25.23,33.8,32.2,30.67,28.9,25.3,29.8,31,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74037.17144,6.176334463,1228,140,350,100
8/15/2023 6:15 AM,17.6,18.3,27.5,18.8,23.1,1,1,0,1,0,31.7,31,30.2,31.4,30.5,19,19,19,19,19,26,1018,-9,23,-261,1092,752,752,412,1160,350,350,100,100,100,23.15315789,28.82,1.260864478,58920,4.905833333,20.4,21.6,22.2,20.8,20.77,21,20.3,22.8,28.2,22,24.97,26.13,23.27,26.17,26.7,24.1,23.85,21.7,22.95,27.05,29.5,27.67,29.33,22.4,27.5,25.53,29.6,30.3,31,25.27,33.97,32.3,30.73,28.9,25.3,29.8,31.1,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74290.13506,6.180304438,1228,140,350,100
8/15/2023 6:21 AM,18.7,18.5,27.7,19,23.5,1,1,0,1,0,31.8,31.4,29.9,31.9,30.6,19,19,19,19,19,27,1019,-10,24,-262,1092,752,752,412,1160,350,350,100,100,100,23.31631579,28.92789474,1.262625271,58920,4.91,20.65,21.85,22.65,21.27,20.83,21,20.33,22.8,28.4,22.2,25.03,26.3,23.53,26.27,26.9,24.1,23.95,21.8,23.15,27.3,29.67,27.9,29.6,22.45,27.7,25.57,29.6,30.4,31.3,25.3,33.97,32.37,30.9,28.9,25.3,29.8,31.3,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74393.88096,6.195167334,1228,140,350,100
8/15/2023 6:26 AM,18.1,18.4,27.7,19.1,23.3,1,1,0,1,0,31.6,31,30,32,30.6,19,19,19,19,19,28,1020,-11,25,-263,1092,752,752,412,1160,350,350,100,100,100,23.37157895,28.97631579,1.260613652,58870,4.907916667,20.75,21.85,22.55,21.2,20.97,21.1,20.37,22.8,28.4,22.2,25.1,26.3,23.57,26.4,27.1,24.3,23.95,21.9,23.25,27.4,29.77,27.97,29.67,22.55,27.7,25.63,29.6,30.5,31.3,25.47,34.13,32.37,31.13,29.1,25.3,29.53,31,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74212.32572,6.191925278,1228,140,350,100
8/15/2023 6:32 AM,17.7,18.5,27.6,19,23.3,1,1,0,1,0,31.9,31.3,29.9,32.5,30.7,19,19,19,19,19,29,1021,-12,26,-264,1092,752,752,412,1160,350,350,100,100,100,23.37263158,28.98736842,1.26063684,58820,4.90375,20.75,21.8,22.55,21.07,20.9,21.1,20.3,22.8,28.4,22.2,25.3,26.37,23.57,26.47,27.1,24.2,23.95,22,23.25,27.4,29.8,27.97,29.67,22.45,27.7,25.63,29.6,30.5,31.3,25.5,34.13,32.37,31.07,29.1,25.3,29.6,31.3,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74150.65894,6.181791027,1228,140,350,100
8/15/2023 6:37 AM,17.6,18.4,27.6,19,23.2,1,1,0,1,0,31.8,31.3,30,31.7,30.6,19,19,19,19,19,30,1022,-13,27,-265,1092,752,752,412,1160,350,350,100,100,100,23.34684211,28.97842105,1.258271712,58930,4.90625,20.65,21.8,22.45,20.93,20.9,21.1,20.33,22.9,28.4,22.2,25.23,26.43,23.57,26.4,27.1,24.3,23.95,21.8,23.15,27.3,29.77,27.9,29.5,22.45,27.7,25.7,29.6,30.5,31.3,25.5,34.07,32.4,31.13,29.1,25.3,29.8,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74149.95196,6.179192121,1228,140,350,100
8/15/2023 6:43 AM,18,18.4,27.6,19.1,23.3,1,1,0,1,0,31.7,31.3,29.7,32.1,30.6,19,19,19,19,19,31,1023,-14,28,-266,1092,752,752,412,1160,350,350,100,100,100,23.34578947,28.98526316,1.252537294,58700,4.90125,20.55,21.7,22.55,21.1,20.9,21,20.33,22.8,28.4,22.2,25.23,26.47,23.57,26.47,27.1,24.3,23.95,21.8,23.15,27.3,29.8,27.97,29.73,22.45,27.7,25.67,29.6,30.5,31.3,25.5,34.03,32.37,31.13,29.1,25.3,29.77,31.3,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73523.93914,6.153078796,1228,140,350,100
8/15/2023 6:48 AM,17.9,18.4,27.7,18.7,23.2,1,1,0,1,0,32,31.3,29.9,32.1,30.7,19,19,19,19,19,32,1024,-15,29,-267,1092,752,752,412,1160,350,350,100,100,100,23.40473684,28.99684211,1.248865883,59080,4.9075,20.65,21.85,22.75,21.23,20.9,21,20.3,22.8,28.4,22.2,25.3,26.53,23.7,26.53,27.3,24.3,23.95,21.8,23.2,27.4,29.8,28.03,29.9,22.45,27.7,25.63,29.6,30.5,31.3,25.5,34.2,32.37,31.13,29.1,25.3,29.53,31,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73782.99636,6.137788979,1228,140,350,100
8/15/2023 6:54 AM,18.1,18.5,27.7,18.8,23.5,1,1,0,1,0,31.9,31.3,30,32,30.7,19,19,19,19,19,33,1025,-16,30,-268,1092,752,752,412,1160,350,350,100,100,100,23.43736842,29.04736842,1.255610621,58760,4.91,20.65,21.85,22.8,21.27,20.97,21.1,20.33,22.8,28.4,22.2,25.33,26.53,23.83,26.6,27.3,24.3,23.95,21.8,23.3,27.3,29.87,28.1,29.97,22.6,27.7,25.7,29.6,30.5,31.5,25.5,34.13,32.37,31.3,29.3,25.5,29.53,31,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73779.6801,6.148444852,1228,140,350,100
8/15/2023 6:59 AM,18.5,18.5,27.9,19.1,23.8,1,1,0,1,0,32.2,31,30.2,32.1,30.8,19,19,19,19,19,34,1026,-17,31,-269,1092,752,752,412,1160,350,350,100,100,100,23.59263158,29.16,1.250119802,58820,4.899166667,20.8,22.05,22.95,21.57,21.13,21.3,20.5,22.9,28.7,22.4,25.5,26.57,23.87,26.67,27.5,24.4,24.05,22,23.4,27.5,30.03,28.27,30.1,22.65,27.9,25.83,29.8,30.5,31.5,25.7,34.33,32.5,31.3,29.3,25.5,29.6,31.1,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73532.04676,6.137988619,1228,140,350,100
8/15/2023 7:05 AM,18.3,18.5,27.9,19.1,23.6,1,1,0,1,0,32,31.5,30.2,32.5,30.9,19,19,19,19,19,35,1027,-18,32,-270,1092,752,752,412,1160,350,350,100,100,100,23.61263158,29.22421053,1.251465278,59100,4.913333333,20.8,22,22.9,21.43,21.2,21.3,20.5,22.9,28.7,22.4,25.37,26.57,23.9,26.77,27.7,24.7,24.1,22,23.4,27.5,30.13,28.27,30.07,22.85,27.9,25.83,29.8,30.8,31.5,25.77,34.37,32.5,31.37,29.3,25.7,29.7,31.3,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73961.59794,6.145568529,1228,140,350,100
8/15/2023 7:10 AM,21.9,22.4,19.2,20.9,26.6,0,1,1,0,0,31.3,31,27.7,30.9,31.1,21,21,21,21,21,-1,1028,1,-1,-271,1092,752,752,412,1160,350,350,100,100,100,24.09105263,29.55263158,1.207986903,58760,4.910833333,22.45,23.25,23.35,22.3,22.83,22.7,21.3,23.1,27.8,23.5,25.3,25.97,24.6,26.23,28.5,24.5,24.1,22.2,23.75,28.6,30.63,28.77,30.73,23.75,29.3,26.7,30.1,30.8,30.3,25.63,34.63,33.3,31.03,29.5,25.5,29.73,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70981.31044,6.039287849,1228,140,350,100
8/15/2023 7:16 AM,27.2,22.9,24.4,27.5,29.9,1,1,1,0,0,34.5,33.7,29.7,31,31.9,21,21,21,21,21,1,1029,2,-2,-272,1092,752,752,412,1160,350,350,100,100,100,26.33789474,31.21368421,1.315122944,58980,4.905833333,25.55,27.35,28,28.43,24.93,25.2,22.73,24.6,28.5,25.3,26.17,26.43,26.43,28.3,29.6,26,25.9,25.2,25.8,31.15,33.33,32,32.63,25.75,32,29.17,32.6,31.5,31,26.5,35.97,33.93,32.33,30.2,26.5,31.3,33.9,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77565.95122,6.189469236,1228,140,350,100
8/15/2023 7:21 AM,18.4,17.2,15,28.9,26,1,1,1,0,0,32.5,31.9,27.4,30.3,31.6,20,21,21,21,21,2,1030,3,-3,-273,1092,752,752,412,1160,350,350,100,100,100,24.37947368,30.17052632,1.270358778,58820,4.908333333,21.9,24.2,23.9,22.33,24.3,24.7,21.83,21.9,28.7,22.6,24.73,25.07,25.13,27.17,28,25.4,25,22.7,23.65,28.85,31.3,29.6,30.5,25.75,32.2,29.27,31.9,31.9,29.4,25.43,34.6,33.37,32,30.2,25.3,30.67,31,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74722.50334,6.345352273,1228,140,350,100
8/15/2023 7:26 AM,17.7,18,21.8,29.4,23.6,1,1,1,0,0,31.7,31.6,27.3,30,31.5,20,20,21,21,21,3,1031,4,-4,-274,1092,752,752,412,1160,350,350,100,100,100,24.41263158,30.17368421,1.281474385,58760,4.899166667,21.3,23.45,22.9,21.07,25.43,25.1,22.03,22.4,28.7,22.2,25.33,25.17,24.63,26.93,27.3,26,25.65,23.8,24.45,28.35,30.7,28.73,30.2,25.95,32.2,29.2,31.9,31.9,29.3,25.63,34.6,33.27,32,30.2,26.1,30.8,32.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75299.43484,6.250914091,1228,140,350,100
8/15/2023 7:32 AM,17.3,16.9,20.7,20.2,22.8,1,1,1,1,0,30.8,30.6,27.8,30.6,31.4,20,20,21,21,21,4,1032,5,1,-275,1092,752,752,412,1160,350,350,100,100,100,23.46,29.75368421,1.295891458,58710,4.894583333,20,21.9,22.05,20.6,23.37,23,21.47,22.8,29.1,21.9,25.73,24.2,23.57,25,25.1,26,24.95,22.5,22.5,26.95,29.47,27.93,29.47,25.2,30.6,28.57,32.2,32.2,30.3,26.03,33.8,33.5,30.57,29.8,26.1,29.93,32.9,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76081.7875,6.307550931,1228,140,350,100
8/15/2023 7:37 AM,18.3,17.9,21.2,20.4,24.2,1,1,1,1,0,31.7,30.9,26.5,30.5,31,20,20,21,21,21,5,1033,6,2,-276,1092,752,752,412,1160,350,350,100,100,100,23.25,29.19105263,1.248217364,58920,4.90125,20.3,22.3,22.3,21.17,22.6,22.1,21.23,22.1,28.8,22.2,25.2,24.27,23.43,25.1,25.7,24.8,23.6,22,22.55,26.95,29.43,27.97,29.73,24.05,29.4,27.4,30.3,31.7,29.7,25.63,33.63,32.97,30.33,29.3,25.7,29.57,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73544.96706,6.234448107,1228,140,350,100
8/15/2023 7:43 AM,18.5,17.6,21,21.9,24.7,1,1,1,1,0,31.8,31.1,26.2,30.7,30.9,20,20,21,21,21,6,1034,7,3,-277,1092,752,752,412,1160,350,350,100,100,100,23.45473684,29.32789474,1.252738322,58810,4.905416667,20.4,22.35,22.55,21.43,23.2,23,21.9,21.9,28.8,22.2,25.43,24.23,23.53,25.37,25.9,25,23.65,22.1,22.7,26.95,29.47,28.07,29.8,24.5,29.9,27.87,31,31.2,29.7,25.83,33.7,32.97,30.6,29.3,25.9,29.4,31.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73673.54074,6.134104492,1228,140,350,100
8/15/2023 7:48 AM,18.8,17.9,21.6,22.1,24.8,1,1,1,1,0,32.1,30.9,26.7,31,30.9,20,20,21,21,21,7,1035,8,4,-278,1092,752,752,412,1160,350,350,100,100,100,23.66631579,29.45578947,1.254701098,58750,4.898333333,20.6,22.65,22.7,21.67,23.47,23.2,22.03,22.1,28.8,22.6,25.67,24.4,23.67,25.6,26.1,25.2,23.95,22.3,22.95,27.15,29.6,28.2,29.97,24.7,30.1,28.07,31.1,31.2,29.9,25.9,33.8,33,30.67,29.3,26.1,29.47,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73713.68952,6.141134594,1228,140,350,100
8/15/2023 7:54 AM,18.5,17.6,20.8,23.2,24.8,1,1,1,1,0,32,31,27,31.5,30.9,20,20,21,21,21,8,1036,9,5,-279,1092,752,752,412,1160,350,350,100,100,100,23.73684211,29.54578947,1.259576938,59090,4.91,20.7,22.8,22.7,21.77,23.7,23.4,22.2,21.9,29.1,22.6,25.73,24.3,23.7,25.7,26.1,25.4,23.95,22.3,22.95,27.2,29.67,28.3,30.03,24.85,30.3,28.2,31.2,31.2,29.9,26.03,33.8,33.13,30.8,29.3,26.3,29.43,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74428.40128,6.172587117,1228,140,350,100
8/15/2023 7:59 AM,19.1,18.4,20.9,22.2,25,1,1,1,1,0,31.8,31.1,26.3,31.9,30.9,20,20,21,21,21,9,1037,10,6,-280,1092,752,752,412,1160,350,350,100,100,100,23.71894737,29.55631579,1.265351994,58920,4.917083333,20.8,22.7,22.8,21.8,23.7,23.4,22.07,22.1,29.1,22.4,25.73,24.13,23.73,25.5,26.1,25.4,24.15,22.3,22.75,27.35,29.67,28.27,30.03,24.75,30.1,28.13,31.2,31.2,29.7,26.07,33.67,33.1,30.73,29.3,26.3,29.77,32,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74554.5395,6.207622533,1228,140,350,100
8/15/2023 8:05 AM,19.1,17.7,21,21.3,24.9,1,1,1,1,0,31.9,31,26.3,31.3,30.9,20,20,21,21,21,10,1038,11,7,-281,1092,752,752,412,1160,350,350,100,100,100,23.59,29.46368421,1.271697194,58750,4.902916667,20.8,22.7,22.8,21.83,23.4,23,21.77,21.9,29.1,22.4,25.53,23.93,23.7,25.4,26.1,25.2,23.9,22.2,22.55,27.5,29.7,28.2,29.9,24.55,29.9,27.9,31,31.2,29.7,25.93,33.7,33.03,30.6,29.3,26.1,29.63,31.9,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74712.21012,6.219447901,1228,140,350,100
8/15/2023 8:10 AM,18.8,18.5,20.8,13.8,24.9,1,1,1,1,0,31.1,31.1,26.6,29.8,30.9,20,20,21,21,21,11,1039,12,8,-282,1092,752,752,412,1160,350,350,100,100,100,23.16052632,28.89631579,1.2743727,59020,4.907083333,20.8,22.75,22.7,21.63,22.03,21.3,20.4,21.9,28.7,22.4,24.57,23.97,23.67,25.43,26.1,24.3,23.15,21.7,22.55,27.2,29.67,28.2,29.97,23.4,28.5,26.67,29.4,31,29.4,25.23,33.53,32.73,30.6,29.3,24.9,29.13,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75213.47674,6.246903619,1228,140,350,100
8/15/2023 8:16 AM,19,18.8,20.9,21.3,25,1,1,1,1,0,31.8,31.3,26.7,29.9,30.8,20,20,21,21,21,12,1040,13,9,-283,1092,752,752,412,1160,350,350,100,100,100,23.35842105,28.96,1.249325052,58810,4.909583333,20.95,22.85,22.7,21.57,22.47,22.1,21.37,21.9,28.4,22.4,24.87,24.2,23.7,25.63,26.3,24.3,23.25,22,22.85,27.35,29.6,28.07,30,23.85,29,26.87,29.8,30.8,29.3,25.2,33.37,32.7,30.5,29.3,25.3,29,31,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73472.8063,6.195261793,1228,140,350,100
8/15/2023 8:21 AM,19.1,19,21.3,21.8,25.1,1,1,1,1,0,32.1,31.6,26.8,30.6,30.8,20,20,21,21,21,13,1041,14,10,-284,1092,752,752,412,1160,350,350,100,100,100,23.76473684,29.40210526,1.247576371,58650,4.894166667,21.15,23.05,22.9,21.87,23.5,23.2,21.9,22.2,28.7,22.6,25.43,24.4,23.9,25.73,26.5,24.8,23.9,22.5,23.3,27.55,29.8,28.27,30.07,24.45,30.1,27.8,30.8,30.9,29.8,25.63,33.7,32.97,30.73,29.3,25.9,29.4,31.6,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73170.35414,6.110131685,1228,140,350,100
8/15/2023 8:27 AM,19.5,18.8,21.3,22.1,25.3,1,1,1,1,0,32.4,31.3,26.8,31,30.9,20,20,21,21,21,14,1042,15,11,-285,1092,752,752,412,1160,350,350,100,100,100,23.91210526,29.58263158,1.248890557,58600,4.885416667,21.25,23.15,23.1,21.93,23.63,23.4,22.13,22.2,28.8,22.7,25.67,24.57,24.1,25.9,26.5,25.2,24.05,22.7,23.35,27.55,29.87,28.47,30.27,24.75,30.3,28.13,31.2,31,29.9,25.97,33.9,33.1,30.9,29.3,26.1,29.63,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73184.98662,6.098139198,1228,140,350,100
8/15/2023 8:32 AM,19.4,18.8,20.7,22.3,25,1,1,1,1,0,32.2,31.4,26.8,31.3,30.9,20,20,21,21,21,15,1043,16,12,-286,1092,752,752,412,1160,350,350,100,100,100,23.98736842,29.70368421,1.251452957,58810,4.892083333,21.25,23.15,23.1,21.93,23.77,23.6,22.17,22.2,29.1,22.7,25.8,24.57,24.1,25.97,26.5,25.4,24.2,22.7,23.55,27.65,29.87,28.47,30.33,24.85,30.4,28.27,31.5,31.2,29.9,26.03,34.03,33.17,30.97,29.5,26.3,29.73,32,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73597.9484,6.115955626,1228,140,350,100
8/15/2023 8:38 AM,19.4,18.7,20.5,22.4,25.3,1,1,1,1,0,32,31.4,26.9,31.1,30.9,20,20,21,21,21,16,1044,17,13,-287,1092,752,752,412,1160,350,350,100,100,100,23.97368421,29.71052632,1.254464226,58970,4.9075,21.15,23.15,23,21.9,23.83,23.6,22.13,22.1,29.1,22.6,25.8,24.53,24.13,26.03,26.7,25.4,24.3,22.7,23.35,27.55,29.93,28.47,30.27,24.95,30.6,28.43,31.5,31.2,29.7,26.1,34.13,33.17,30.97,29.5,26.3,29.73,31.8,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73975.7554,6.148904325,1228,140,350,100
8/15/2023 8:43 AM,19.1,19,20.7,22.4,25.3,1,1,1,1,0,32.2,31.5,26.9,31.1,31,20,20,21,21,21,17,1045,18,14,-288,1092,752,752,412,1160,350,350,100,100,100,23.99526316,29.77526316,1.251553405,59030,4.916666667,21.15,23.15,23,21.93,23.83,23.7,22.27,22.1,29.1,22.6,25.87,24.4,24.13,26.13,26.7,25.4,24.3,22.7,23.45,27.55,30,28.53,30.33,25.05,30.6,28.5,31.6,31.5,29.9,26.17,34,33.17,31.03,29.5,26.3,29.8,32,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73879.19748,6.160623037,1228,140,350,100
8/15/2023 8:49 AM,23.6,14.1,22.3,22.3,27.4,1,1,1,1,0,32.2,32.2,27.3,31.4,31.5,22,22,22,22,22,18,1046,19,15,-289,1092,752,752,412,1160,350,350,100,100,100,24.65157895,30.21736842,1.230613284,58930,4.915,21.3,24.15,23.9,23.47,24.3,24.1,22.5,22.6,29.7,23.6,26.33,25.73,25.13,26.77,28.9,25.6,24.5,22.2,23.6,28.35,30.7,29.2,31.27,25.35,31,28.7,32.2,31.5,31,26.5,34.83,33.37,31.53,29.8,26.7,29.93,31.7,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72520.04082,6.099968263,1228,140,350,100
8/15/2023 8:54 AM,21.2,20.8,22.3,22.8,27.2,1,1,1,1,0,32.7,31.9,28.2,31,31.8,21,22,22,22,22,19,1047,20,16,-290,1092,752,752,412,1160,350,350,100,100,100,25.13736842,30.47368421,1.265967357,58600,4.897083333,22.75,25.65,25.45,24.77,24.1,23.9,22.5,22.9,29.1,24.4,26.4,26.23,26.03,27.53,28.5,25.8,24.7,22.7,24.2,29,31.67,30.3,31.27,25.25,31,28.87,31.9,31.7,31,26.57,35.3,33.77,32.17,30.2,26.7,29.93,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74185.6871,6.112738663,1228,140,350,100
8/15/2023 9:00 AM,18,23.5,22.3,23.2,24.4,1,1,1,1,0,32.5,31.7,28.4,32.9,31.7,20,22,22,22,22,20,1048,21,17,-291,1092,752,752,412,1160,350,350,100,100,100,24.89736842,30.62736842,1.255678062,58920,4.896666667,23.2,24,22.9,21.37,24.83,24.7,22.87,24,29.5,23.5,26.73,25.53,25.07,26.6,26.9,26.4,25.55,23.9,25.5,29.2,30.6,28.8,30.17,25.85,31.5,29.3,32.4,31.9,31.3,26.97,35.2,33.83,31.6,30.2,27.1,30.73,33.4,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73984.5514,6.173759938,1228,140,350,100
8/15/2023 9:05 AM,17.6,23.8,22.3,23.7,24.4,1,1,1,1,0,32.6,31.7,28.7,33.3,31.8,20,22,22,21,22,21,1049,22,18,-292,1092,752,752,412,1160,350,350,100,100,100,25.03368421,30.77894737,1.242214216,58760,4.903333333,23.6,23.7,22.55,21,25.13,24.8,23.07,24.6,29.7,23.5,27.07,25.47,24.9,26.3,26.7,26.6,26.15,24.5,26.3,29.65,30.47,28.43,30.13,26.15,31.7,29.5,32.6,31.9,31.5,27.17,35.17,33.8,31.43,30,27.5,31.17,33.9,32.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72992.50736,6.124044115,1228,140,350,100
8/15/2023 9:11 AM,17.7,23.8,21.6,26.2,24.2,1,1,1,1,0,32.5,31.8,28.3,32.4,31.8,20,22,22,20,22,22,1050,23,19,-293,1092,752,752,412,1160,350,350,100,100,100,25.16578947,30.85263158,1.277989765,58650,4.892083333,23.8,23.7,22.55,21.1,25.57,25.4,23.43,24.6,30.2,23.5,27.33,25.2,24.7,26.17,26.5,27.1,26.5,24.7,26.1,29.85,30.37,28.43,30.13,26.15,31.7,29.5,32.6,31.9,31.5,27.37,35.17,33.8,31.43,30,27.7,31.5,34.6,32.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74954.09972,6.164441962,1228,140,350,100
8/15/2023 9:16 AM,17.7,19.6,21,19.2,24.2,1,1,1,1,0,31.7,31.4,27.9,31.4,31.5,20,21,22,20,22,23,1051,24,20,-294,1092,752,752,412,1160,350,350,100,100,100,24.16105263,30.12421053,1.310683346,59030,4.903333333,22.95,23.3,22.3,20.93,23.5,22.9,21.67,23.8,29.7,22.9,25.97,24.57,24.1,24.77,25.3,26.2,25.75,23.8,24.65,29.25,30.03,28.03,29.57,24.75,29.9,28.3,31.7,32.4,30.6,26.63,34.43,33.57,30.53,29.5,26.5,31.07,33.9,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77369.63792,6.346822402,1228,140,350,100
8/15/2023 9:22 AM,18.3,21.8,20.8,20.4,23.2,1,1,1,1,0,31.4,31,29.4,31,31.4,20,20,22,20,22,24,1052,25,21,-295,1092,752,752,412,1160,350,350,100,100,100,23.87842105,29.77315789,1.340176277,58810,4.91,23,23.25,22.5,21.47,22.43,22.3,21.3,23.3,29.5,22.9,25.43,24.23,23.9,24.73,25.3,25.4,24.95,23.6,24.2,28.95,29.93,28.03,29.67,24.05,29.2,27.53,30.8,31.9,30.6,26.03,34.37,33.43,30.27,29.3,25.9,30.73,33.6,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78815.76684,6.507725198,1228,140,350,100
8/15/2023 9:27 AM,18.5,21.3,21,19.5,24.8,1,1,1,1,0,31.3,31,27.5,31.7,31.1,20,20,22,20,22,25,1053,26,22,-296,1092,752,752,412,1160,350,350,100,100,100,23.32684211,29.24315789,1.298137315,58920,4.905416667,21.6,22.75,22.45,21.37,22.1,21.8,20.9,22.2,29.1,22.4,24.87,24,23.8,24.77,25.5,24.7,23.9,22.2,22.8,28.1,29.73,28.07,29.67,23.55,28.6,26.8,30.1,31.5,29.7,25.5,33.6,32.9,30.2,29.3,25.5,29.9,32.2,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76486.25062,6.470917394,1228,140,350,100
8/15/2023 9:32 AM,19.4,18.7,21.2,19.8,24.8,1,1,1,1,0,31.5,30.8,26.5,31.1,30.9,20,20,22,20,22,26,1054,27,23,-297,1092,752,752,412,1160,350,350,100,100,100,23.11473684,28.94263158,1.287435634,58980,4.9125,20.7,22.55,22.55,21.47,22.03,21.6,20.9,21.9,28.7,22.4,24.67,24,23.43,24.93,25.6,24.5,23.35,21.7,22.2,27.4,29.57,28,29.67,23.35,28.3,26.53,29.6,31,29.4,25.3,33.43,32.7,30.2,29.3,25.3,29.33,31.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75932.95368,6.350800179,1228,140,350,100
8/15/2023 9:38 AM,19.5,18,21.6,20.2,25.1,1,1,1,1,0,31.6,30.9,26.4,31,30.9,20,20,22,20,22,27,1055,28,24,-298,1092,752,752,412,1160,350,350,100,100,100,23.19157895,28.94789474,1.26853292,59090,4.919583333,20.8,22.6,22.8,21.7,22.27,21.8,20.9,21.9,28.7,22.4,24.67,23.93,23.57,25.1,25.9,24.5,23.3,21.7,22.1,27.3,29.67,28.13,29.87,23.45,28.6,26.63,29.6,30.8,29.4,25.2,33.43,32.7,30.3,29.1,25.3,29.13,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74957.61022,6.287106829,1228,140,350,100
8/15/2023 9:43 AM,19.4,18.3,21.6,19.9,25.1,1,1,1,1,0,31.6,31,26.3,30.7,30.8,20,20,22,20,22,28,1056,29,25,-299,1092,752,752,412,1160,350,350,100,100,100,23.26421053,28.99578947,1.280346854,58660,4.90625,20.85,22.6,22.9,21.77,22.33,21.8,20.9,22.1,28.7,22.4,24.67,23.97,23.63,25.3,26.1,24.6,23.4,21.7,22.3,27.4,29.67,28.27,29.9,23.45,28.6,26.7,29.8,30.8,29.5,25.17,33.43,32.7,30.3,29.3,25.3,29.23,31.6,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75105.14648,6.252614863,1228,140,350,100
8/15/2023 9:49 AM,19.5,19,21.6,19.8,25.3,1,1,1,1,0,31.5,31,26.7,31.3,30.8,20,20,22,20,22,29,1057,30,26,-300,1092,752,752,412,1160,350,350,100,100,100,23.29,29.00578947,1.264268176,58770,4.892916667,21.05,22.7,22.9,21.77,22.33,21.8,20.93,22.1,28.7,22.6,24.67,24.03,23.63,25.3,26.1,24.5,23.4,21.7,22.3,27.55,29.57,28.2,29.97,23.45,28.6,26.67,29.6,30.8,29.7,25.17,33.43,32.7,30.4,29.3,25.3,29.3,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74301.0407,6.225257799,1228,140,350,100
8/15/2023 9:54 AM,19.5,18.8,21.7,20.4,25.1,1,1,1,1,0,31.6,31,26.7,30.9,30.8,20,20,22,20,22,30,1058,31,27,-301,1092,752,752,412,1160,350,350,100,100,100,23.37315789,29.05894737,1.264998388,58930,4.904166667,21.05,22.7,22.9,21.87,22.43,22,21.1,22.2,28.7,22.6,24.8,24.07,23.7,25.37,26.1,24.7,23.5,21.8,22.5,27.65,29.67,28.27,30,23.7,28.7,26.77,29.8,30.8,29.4,25.2,33.43,32.73,30.43,29.3,25.3,29.3,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74546.355,6.201974821,1228,140,350,100
