Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/15/2023 10:00 AM,19.8,18.8,21.7,20.2,25.3,1,1,1,1,0,31.7,31.1,26.7,31.3,30.8,20,20,22,20,22,31,1059,32,28,-302,1092,752,752,412,1160,350,350,100,100,100,23.42789474,29.08052632,1.267572806,58920,4.910416667,21.15,22.9,22.9,21.9,22.53,22,21.07,22.2,28.7,22.6,24.87,24.17,23.77,25.47,26.3,24.7,23.6,21.8,22.5,27.55,29.73,28.27,29.97,23.75,28.7,26.77,29.8,30.8,29.7,25.23,33.6,32.9,30.43,29.3,25.3,29.3,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74685.38972,6.217989363,1228,140,350,100
8/15/2023 10:05 AM,19.5,18.8,21.7,20.3,25.1,1,1,1,1,0,31.8,31.1,27,31,30.8,20,20,22,20,22,32,1060,33,29,-303,1092,752,752,412,1160,350,350,100,100,100,23.48105263,29.15368421,1.269670848,58870,4.907916667,21.25,22.9,23.05,21.9,22.57,22.1,21.13,22.4,28.7,22.7,24.8,24.2,23.77,25.57,26.3,24.7,23.6,21.9,22.6,27.65,29.8,28.33,30.03,23.75,28.9,26.9,30.1,30.8,29.7,25.23,33.6,32.83,30.5,29.3,25.3,29.47,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74745.5228,6.226288022,1228,140,350,100
8/15/2023 10:11 AM,19.6,18.8,21.8,20.4,25.3,1,1,1,1,0,31.6,30.9,26.9,30.7,30.8,20,20,22,20,22,33,1061,34,30,-304,1092,752,752,412,1160,350,350,100,100,100,23.47842105,29.19263158,1.272283845,58880,4.90625,21.25,22.9,23,21.93,22.57,22.1,21.13,22.4,28.7,22.7,24.8,24.2,23.83,25.43,26.1,24.7,23.7,22,22.65,27.75,29.73,28.33,30.03,23.85,29,26.9,30.1,30.8,29.7,25.23,33.6,32.9,30.5,29.3,25.5,29.47,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74912.07282,6.235733151,1228,140,350,100
8/15/2023 10:16 AM,19.6,19,21.9,20.4,25.1,1,1,1,1,0,31.5,31,26.7,31.1,30.9,20,20,22,20,22,34,1062,35,31,-305,1092,752,752,412,1160,350,350,100,100,100,23.49631579,29.18052632,1.269567057,58820,4.904166667,21.25,22.9,23.1,21.9,22.67,22.1,21.17,22.4,28.7,22.7,24.83,24.2,23.83,25.43,26.1,24.7,23.8,22,22.65,27.75,29.73,28.33,30.03,23.85,29,26.97,30.1,30.8,29.7,25.23,33.67,32.9,30.5,29.3,25.3,29.47,31.8,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74675.93428,6.232833629,1228,140,350,100
8/15/2023 10:22 AM,19.8,18.8,21.9,20.5,25.3,1,1,1,1,0,31.9,31,26.8,30.6,30.8,20,20,22,20,22,35,1063,36,32,-306,1092,752,752,412,1160,350,350,100,100,100,23.51526316,29.20526316,1.270790784,58590,4.892083333,21.25,22.9,23.1,22,22.7,22.1,21.13,22.4,28.7,22.7,24.87,24.27,23.9,25.47,26.3,24.7,23.7,22,22.6,27.8,29.83,28.47,30.03,23.8,28.7,27,30.1,30.8,29.9,25.27,33.7,32.9,30.5,29.3,25.3,29.47,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74455.63204,6.213815263,1228,140,350,100
8/15/2023 10:27 AM,26.9,17.3,19.4,28.9,26.6,0,1,1,0,0,31.6,31,26.3,30.6,30.9,19,19,19,19,19,-1,1064,37,-1,-307,1092,752,752,412,1160,350,350,100,100,100,23.85052632,29.40894737,1.248575214,58800,4.89125,21.6,24.15,24.55,24.3,23.37,23.6,22.23,22.2,27.8,22.7,25.17,24,24.17,25.07,25.9,24.8,23.6,22,21.95,27.85,30.53,29.33,30.4,24.5,30.1,27.63,30.9,30.8,29,25.5,33.57,33.03,30.33,29.3,25.8,29,32,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73416.22256,6.161327275,1228,140,350,100
8/15/2023 10:33 AM,29.9,17.9,17.2,29.6,29.7,0,1,1,0,0,31.9,32.5,26.6,30.4,32.1,19,19,19,19,19,-2,1065,38,-2,-308,1092,752,752,412,1160,350,350,100,100,100,24.44105263,30.19684211,1.247438247,58770,4.89875,20.95,24.5,25.15,25.57,24.33,24.8,21.77,21.2,28.2,21,25.57,24.5,25.07,26.97,29.8,25.4,24.05,22.3,23.25,28.1,31.3,30.33,32.57,25.5,32.2,28.77,31.7,31.2,28.8,26,34.47,33.03,31.5,29.5,25.9,30.57,31.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73311.94576,6.11367368,1228,140,350,100
8/15/2023 10:38 AM,19.9,17.6,17.6,29.8,27.7,1,1,1,0,0,32.9,32,26.7,30,32,19,19,19,19,19,1,1066,39,-3,-309,1092,752,752,412,1160,350,350,100,100,100,24.38736842,30.06947368,1.359612441,58820,4.899583333,21.85,25.3,25.75,24.97,24.13,24.3,21.07,20.7,27.6,22,24.73,24.43,25.43,27.9,28.9,25.2,24.05,22.2,22.85,28.35,31.87,30.73,31.6,25.5,32.2,28.77,31.7,31.2,28.8,25.43,34.47,33.03,31.5,29.5,25.3,30.1,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79972.4038,6.386847898,1228,140,350,100
8/15/2023 10:44 AM,16.5,16.5,16.9,19.1,22.8,1,1,1,1,0,29.8,29.7,25.5,30.2,31.6,19,19,19,19,19,2,1067,40,1,-310,1092,752,752,412,1160,350,350,100,100,100,22.43736842,28.88052632,1.397501699,59100,4.913333333,19.45,21.65,21.75,20.17,22.5,22.1,20.67,20.4,27.8,19.7,25.13,21.9,22.87,23.87,24.8,25.2,23.6,21.5,21.25,26.2,29.17,27.73,28.97,24.15,29.9,27.77,31,31.5,27.2,25.5,32.27,32.47,30,29.8,25.5,28.87,31.7,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82592.35044,6.773531427,1228,140,350,100
8/15/2023 10:49 AM,17,16.9,17.6,18,24.2,1,1,1,1,0,30.3,29.5,24.5,29.9,31,19,19,19,19,19,3,1068,41,2,-311,1092,752,752,412,1160,350,350,100,100,100,21.79052632,27.94684211,1.339420594,58640,4.905833333,19.25,21.4,21.35,20.33,21.03,20.6,19.93,19.7,27.6,19.9,23.8,21.53,22.27,23.43,24.8,23.9,22.35,20.3,20.55,25.85,28.63,27.03,28.67,22.6,27.9,26.13,28.9,30.8,26.9,24.57,31.87,31.97,29.27,28.9,24.4,28.2,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78543.62364,6.71399892,1228,140,350,100
8/15/2023 10:55 AM,17,16.9,18.3,19,24.4,1,1,1,1,0,29.8,29.5,24.2,29.6,30.6,19,19,19,19,19,4,1069,42,3,-312,1092,752,752,412,1160,350,350,100,100,100,21.63842105,27.74421053,1.306081957,59030,4.902916667,19.15,21,21.05,20.17,21,20.6,20,19.7,27.4,19.9,23.6,21.47,22.07,23.47,24.6,23.4,21.9,20.2,20.45,25.75,28.3,26.8,28.7,22.35,27.7,25.7,28.8,30.1,26.8,24.3,31.7,31.77,29.1,28.5,24.4,27.97,29.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77098.0179,6.485068398,1228,140,350,100
8/15/2023 11:00 AM,18.1,17.9,18.3,18.5,24.4,1,1,1,1,0,29.7,29.6,24.4,29.1,30.4,19,19,19,19,19,5,1070,43,4,-313,1092,752,752,412,1160,350,350,100,100,100,21.62263158,27.56105263,1.301533058,58820,4.910416667,19.35,20.95,21,20.23,20.93,20.5,19.87,19.9,27.2,20,23.47,21.5,22,23.53,24.6,23.2,21.85,20.2,20.55,25.75,28.17,26.63,28.7,22.15,27.3,25.43,28.3,29.6,26.8,24.03,31.57,31.53,29,28.5,24,27.77,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76556.17446,6.402258015,1228,140,350,100
8/15/2023 11:06 AM,18.4,18,18.3,18.7,24.7,1,1,1,1,0,29.8,29.6,24.5,29.6,30.3,19,19,19,19,19,6,1071,44,5,-314,1092,752,752,412,1160,350,350,100,100,100,21.75210526,27.58210526,1.308502291,58600,4.8925,19.5,21.15,21.45,20.5,21,20.6,20,19.9,27.2,20.2,23.47,21.6,22.2,23.87,24.9,23.2,21.75,20.2,20.6,25.85,28.17,26.8,28.83,22.15,27.5,25.37,28.3,29.5,26.8,24.03,31.63,31.6,29,28.5,24,27.7,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76678.23426,6.38476703,1228,140,350,100
8/15/2023 11:11 AM,19.5,17.9,18.5,19.1,25,1,1,1,1,0,30.2,29.3,24.5,29.3,30.2,19,19,19,19,19,7,1072,45,6,-315,1092,752,752,412,1160,350,350,100,100,100,21.77368421,27.60052632,1.301541563,58920,4.896666667,19.6,21.25,21.5,20.6,21.07,20.6,20.03,19.9,27.2,20.2,23.4,21.6,22.2,23.9,24.9,23.2,21.75,20.2,20.6,25.85,28.17,26.83,28.83,22.2,27.5,25.43,28.5,29.5,26.8,23.97,31.63,31.6,29,28.5,24,27.77,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76686.8289,6.390210965,1228,140,350,100
8/15/2023 11:17 AM,18.5,17.6,18.5,19,24.7,1,1,1,1,0,29.9,29.4,24.7,29.5,30.2,19,19,19,19,19,8,1073,46,7,-316,1092,752,752,412,1160,350,350,100,100,100,21.77421053,27.59789474,1.299373494,58870,4.907916667,19.6,21.2,21.45,20.57,21.03,20.6,20.1,19.9,27,20.2,23.37,21.67,22.17,24,25.1,23.2,21.75,20.2,20.6,25.9,28.1,26.83,28.87,22.15,27.5,25.37,28.4,29.5,26.8,23.93,31.57,31.57,29.17,28.5,24,27.63,30.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76494.11758,6.382539437,1228,140,350,100
8/15/2023 11:22 AM,18.7,17.4,18.4,19.1,24.7,1,1,1,1,0,29.8,29.3,24.7,29,30,19,19,19,19,19,9,1074,47,8,-317,1092,752,752,412,1160,350,350,100,100,100,21.77947368,27.57421053,1.298923462,58980,4.910416667,19.6,21.25,21.45,20.6,21.03,20.6,20.1,19.9,27,20.2,23.3,21.7,22.23,24,25.1,23.2,21.75,20.2,20.6,25.9,28.1,26.83,28.8,22.25,27.5,25.4,28.4,29.2,27,23.83,31.6,31.57,29.13,28.5,24,27.6,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76610.5058,6.379359308,1228,140,350,100
8/15/2023 11:28 AM,18.7,17.9,18.4,19,24.7,1,1,1,1,0,29.8,29.5,24.9,29,30,19,19,19,19,19,10,1075,48,9,-318,1092,752,752,412,1160,350,350,100,100,100,21.75421053,27.50578947,1.301034671,58810,4.907916667,19.6,21.25,21.45,20.6,20.97,20.5,20,19.9,27,20.4,23.23,21.77,22.23,24.03,25.1,23,21.7,20,20.6,25.85,28.17,26.83,28.83,22.15,27.3,25.37,28.3,29.2,26.8,23.83,31.57,31.57,29,28.2,23.8,27.57,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76513.849,6.38018145,1228,140,350,100
8/15/2023 11:33 AM,19.4,18,18.7,19,25,1,1,1,1,0,29.9,29.5,24.7,29.2,29.9,19,19,19,19,19,11,1076,49,10,-319,1092,752,752,412,1160,350,350,100,100,100,21.78631579,27.51736842,1.298851535,58970,4.9075,19.6,21.35,21.55,20.63,21,20.5,20,19.9,27,20.4,23.23,21.77,22.23,24.13,25.1,23,21.75,20.2,20.6,25.95,28.1,26.83,28.83,22.15,27.4,25.3,28.3,29.2,27,23.8,31.57,31.57,29.1,28.2,23.8,27.53,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76593.27502,6.379463501,1228,140,350,100
8/15/2023 11:38 AM,18.5,17.9,18.5,19,24.5,1,1,1,1,0,29.8,29.6,24.8,29.3,29.9,19,19,19,19,19,12,1077,50,11,-320,1092,752,752,412,1160,350,350,100,100,100,21.76736842,27.46368421,1.30198542,58750,4.905,19.6,21.3,21.45,20.57,20.9,20.6,20,19.9,27,20.4,23.23,21.77,22.23,24.03,25.1,23,21.7,20.2,20.6,25.85,28.03,26.77,28.77,22.05,27.3,25.3,28.3,29.2,26.8,23.8,31.5,31.57,29,28.2,23.8,27.57,29.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76491.64344,6.378538269,1228,140,350,100
8/15/2023 11:44 AM,18.5,17.7,18.4,18.8,24.4,1,1,1,1,0,29.8,29.3,24.7,28.7,29.8,19,19,19,19,19,13,1078,51,12,-321,1092,752,752,412,1160,350,350,100,100,100,21.72526316,27.45315789,1.293196276,58550,4.8875,19.6,21.35,21.45,20.6,20.83,20.5,20,19.8,27,20.4,23.2,21.77,22.2,24.03,24.9,23,21.6,20,20.55,25.85,28.1,26.77,28.77,22.05,27.3,25.3,28.3,29.2,26.8,23.77,31.5,31.57,28.93,28.2,23.8,27.53,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75716.64194,6.342011891,1228,140,350,100
8/15/2023 11:49 AM,18.4,17.7,18.4,19.5,24.5,1,1,1,1,0,29.8,29.4,24.5,28.9,29.8,19,19,19,19,19,14,1079,52,13,-322,1092,752,752,412,1160,350,350,100,100,100,21.76842105,27.50210526,1.292893722,59030,4.899166667,19.55,21.25,21.45,20.6,21.03,20.6,20.17,19.7,27,20.4,23.23,21.7,22.2,24.07,25.1,23,21.75,20.2,20.6,25.85,28.07,26.77,28.77,22.25,27.5,25.37,28.4,29.2,26.8,23.8,31.5,31.57,29.03,28.2,23.8,27.53,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76319.5164,6.334839931,1228,140,350,100
8/15/2023 11:55 AM,18,17.6,18.5,19.5,24.3,1,1,1,1,0,29.9,29.3,24.5,29.1,29.8,19,19,19,19,19,15,1080,53,14,-323,1092,752,752,412,1160,350,350,100,100,100,21.75157895,27.51210526,1.29623703,59030,4.919166667,19.4,21.2,21.35,20.47,21.17,20.8,20.17,19.8,27,20.2,23.27,21.77,22.13,23.9,24.9,23.2,21.75,20.2,20.6,25.85,28.03,26.73,28.7,22.25,27.5,25.53,28.5,29.2,26.9,23.8,31.57,31.57,28.93,28.2,23.8,27.57,29.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76516.8719,6.368182846,1228,140,350,100
8/15/2023 12:00 PM,18.7,17.9,18.4,19.5,24.4,1,1,1,1,0,29.7,29.5,24.4,29.4,29.8,19,19,19,19,19,16,1081,54,15,-324,1092,752,752,412,1160,350,350,100,100,100,21.71315789,27.47894737,1.291652727,58870,4.9125,19.4,21.2,21.25,20.43,21.1,20.7,20.17,19.7,27,20.2,23.33,21.63,22.07,23.87,24.8,23.2,21.7,20.2,20.6,25.75,28.03,26.63,28.7,22.25,27.5,25.5,28.5,29.2,26.8,23.8,31.37,31.57,28.93,28.2,23.8,27.5,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76039.59602,6.356519497,1228,140,350,100
8/15/2023 12:06 PM,24.3,22.6,21.8,23.7,26.2,0,1,1,0,0,31.5,31.4,27.1,29.7,30.4,21,21,21,21,21,-1,1082,55,-1,-325,1092,752,752,412,1160,350,350,100,100,100,23.21842105,28.51789474,1.096722644,58810,4.903333333,21.15,22.6,22.45,22.17,22.63,22.7,21.3,21.3,28,22.4,24.47,23.83,23.37,25.03,27.3,23.8,22.95,21.2,22.5,27.2,29.17,27.67,30.3,23.45,29.3,26.5,29.8,29.2,28.4,24.7,32.57,31.77,29.67,28.5,24.9,28.77,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64498.2587,5.855743947,1228,140,350,100
8/15/2023 12:11 PM,29.3,23.2,24.4,28,29.6,0,1,1,0,0,32.2,33.6,29.7,30.9,32.2,21,21,21,21,21,-2,1083,56,-2,-326,1092,752,752,412,1160,350,350,100,100,100,26.28789474,31.15,1.224643201,58650,4.894166667,25.15,25.95,25.9,26.17,25.07,25.8,23.13,25,29.5,25.7,26.03,27.07,26.77,27.53,29.8,25.8,26.45,25.8,26.85,30.45,32.27,30.77,33.2,25.85,32.7,29.7,33.6,30.8,31.3,26.17,35.8,33.67,31.87,29.3,26.5,31.8,34.1,32,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71825.32374,5.680149268,1228,140,350,100
8/15/2023 12:17 PM,19.9,15.7,16.5,29.1,28.3,1,1,1,0,0,33.5,32.7,28.1,30.2,32.1,21,21,21,21,21,1,1084,57,-3,-327,1092,752,752,412,1160,350,350,100,100,100,25.23526316,30.57526316,1.268542156,58690,4.889166667,22.9,26.15,26.6,25.8,24.5,24.7,21.7,21.9,28.8,23.8,24.47,26.2,26.43,28.57,29.8,25.6,25,22.9,23.65,29.45,32.33,30.93,31.7,25.85,32.7,29.7,33.6,30.8,31.3,25.07,35.8,33.67,31.87,29.3,25.3,30.53,31.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.73914,6.094835953,1228,140,350,100
8/15/2023 12:22 PM,19.5,18.5,14.1,29.4,25.6,1,1,1,0,0,32.7,31.7,26.7,30,31.8,20,21,21,21,21,2,1085,58,-4,-328,1092,752,752,412,1160,350,350,100,100,100,24.71,30.50210526,1.325106472,59040,4.905416667,21.85,24.35,24.25,22.67,25.2,24.8,21.9,21.9,28.8,22,25.17,25.8,25.2,28.1,28.8,25.8,25.35,23.4,24.15,28.75,31.57,29.77,31.03,25.85,32.7,29.7,33.6,30.8,31.3,25.5,35.8,33.67,31.87,29.3,25.7,30.63,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78234.28608,6.361876051,1228,140,350,100
8/15/2023 12:28 PM,18.5,19.1,21,20.7,24.2,1,1,1,1,0,31.8,30.9,29.1,31.5,31.5,20,21,21,21,21,3,1086,59,1,-329,1092,752,752,412,1160,350,350,100,100,100,24.12263158,30.40263158,1.361024553,58710,4.90625,21.1,22.9,23.15,21.83,24.4,24.1,22.17,23.3,29.3,21.4,25.97,24,23.63,26.53,27.1,26,25.25,23,23.2,27.75,30.07,28.8,30.37,25.85,32.7,29.7,33.6,30.8,31.3,26.1,35.8,33.67,31.87,29.3,26.2,30.3,33.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79905.75148,6.589168232,1228,140,350,100
8/15/2023 12:33 PM,19,20.9,22.7,18.8,24.7,1,1,1,1,0,32.1,31.4,28,31.9,31.3,20,21,21,20,21,4,1087,60,2,-330,1092,752,752,412,1160,350,350,100,100,100,23.69,29.53368421,1.288997744,58700,4.892083333,21.55,22.8,22.8,21.57,22.2,21.9,20.9,23.1,29.1,22.7,25.27,24.43,23.77,26.17,26.7,25.1,24.5,22.5,23.05,27.85,29.87,28.4,29.97,23.95,28.7,27.13,30.5,31.7,31,25.63,34,32.97,30.9,29.8,25.7,30.2,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75664.1676,6.482079962,1228,140,350,100
8/15/2023 12:39 PM,18.4,19.9,22.2,20,24.5,1,1,1,1,0,31.9,31.4,28.1,31.8,31,20,21,21,20,21,5,1088,61,3,-331,1092,752,752,412,1160,350,350,100,100,100,23.80368421,29.48421053,1.282651585,59040,4.905833333,21.45,23,23.1,21.87,22.23,22,21.07,23.1,29.3,23.1,25.27,24.9,23.8,26.23,26.6,25,24.5,22.5,23.25,27.95,30.03,28.57,30.13,23.85,28.7,27.07,30.3,31.2,31,25.63,34,32.97,30.9,29.5,25.7,29.93,32.2,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75727.74958,6.307996549,1228,140,350,100
8/15/2023 12:44 PM,18.8,19.6,22.4,19.9,24.7,1,1,1,1,0,32.1,31.1,27.9,31,31,20,21,21,20,21,6,1089,62,4,-332,1092,752,752,412,1160,350,350,100,100,100,23.78105263,29.43368421,1.282098585,59080,4.921666667,21.4,23.1,23.15,21.97,22.17,22,21.13,23.1,29.3,23.1,25.07,25,23.67,26.23,26.7,25,24.25,22.3,23.2,28,30.03,28.57,30.2,23.75,28.6,26.83,30.3,31.2,31,25.43,33.93,32.87,30.9,29.5,25.7,29.73,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75746.3844,6.311422249,1228,140,350,100
8/15/2023 12:50 PM,18.8,19.6,24.1,20.2,25.1,1,1,1,1,0,31.7,31.4,27.3,31.7,31,20,21,21,20,21,7,1090,63,5,-333,1092,752,752,412,1160,350,350,100,100,100,23.81526316,29.41,1.284333658,58750,4.909583333,21.6,23.1,23.25,22.07,22.47,22.1,21.2,23.1,29.1,23.3,25.07,25.2,23.83,26.1,26.5,24.8,24.2,22.3,23.2,28.05,30.03,28.57,30.13,23.85,28.7,26.9,30.2,31,30.9,25.43,34,32.93,30.9,29.5,25.5,29.73,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75454.60242,6.300041117,1228,140,350,100
8/15/2023 12:55 PM,12.8,19.8,21.4,19.8,23.6,1,1,1,1,0,30.6,31,26.7,31.6,30.7,20,21,21,20,21,8,1091,64,6,-334,1092,752,752,412,1160,350,350,100,100,100,23.39,29.14210526,1.290839377,58640,4.89125,21.2,21.85,21.8,20.63,22.27,22,21.07,22.6,29.1,22.4,24.9,24.7,23.67,25.37,26.7,24.8,23.95,22.2,23.2,28,29.5,27.53,29.3,23.75,28.6,26.73,30.1,31,30.1,25.3,33.8,32.83,30.33,29.3,25.5,29.6,32.1,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75694.82108,6.297892646,1228,140,350,100
8/15/2023 1:01 PM,21,19.6,20.4,20.2,25.7,1,1,1,1,0,30.5,30.8,26.7,30.7,30.9,20,21,21,20,21,9,1092,65,7,-335,1092,752,752,412,1160,350,350,100,100,100,23.52789474,29.15684211,1.273287781,59030,4.902916667,21.5,22.5,22.4,21.6,22.43,22.1,21.13,22.6,28.4,22.7,24.8,24.77,24.17,25.03,27.3,24.7,23.9,22,23,28,29.77,27.93,30.03,23.75,28.7,26.63,29.8,30.8,29.5,25.27,33.97,33.03,30.2,29.1,25.3,29.6,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75162.1777,6.285708283,1228,140,350,100
8/15/2023 1:06 PM,23.8,20.3,20,14.1,27.4,1,1,1,1,0,31.8,32,27.1,30.3,31.3,20,21,21,20,21,10,1093,66,8,-336,1092,752,752,412,1160,350,350,100,100,100,23.73789474,29.11789474,1.297357267,58770,4.908333333,22.2,23.9,24.25,24.03,22.1,21.3,20.33,22.2,28.4,22.7,24.27,24.57,24.37,26.2,28.3,24.1,23.15,21.8,22.85,28.2,30.57,29.23,31.13,23.3,28.3,26.27,29.2,30.8,29.3,24.9,33.87,32.8,30.73,29.5,24.8,29.17,31.3,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76245.6866,6.308661013,1228,140,350,100
8/15/2023 1:12 PM,22.1,20.2,20.3,18.4,27,1,1,1,1,0,31.6,32,27.6,29.9,31.3,20,21,21,20,21,11,1094,67,9,-337,1092,752,752,412,1160,350,350,100,100,100,23.72315789,28.99210526,1.232414678,58810,4.899166667,22.1,23.65,23.9,23.2,22.1,21.6,20.93,22.2,28.4,22.7,24.47,24.7,24.57,26.57,28,23.7,23.15,21.8,23,28.1,30.23,28.93,30.73,23.35,28.6,26.2,29.2,30.5,29.3,24.8,33.67,32.57,30.87,29.8,24.8,28.8,30.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72478.30724,6.196833077,1228,140,350,100
8/15/2023 1:17 PM,20.7,20.2,20.5,21.9,26.2,1,1,1,1,0,32.2,31.1,27.5,30.3,31.3,20,21,21,20,21,12,1095,68,10,-338,1092,752,752,412,1160,350,350,100,100,100,24.21947368,29.48421053,1.323872273,58800,4.900416667,22.4,24.6,24.9,24.3,23,22.8,21.77,22.4,28.2,22.9,25.13,24.47,24.93,26.67,27.5,24.7,23.7,22.5,23.3,28.45,30.83,29.67,30.63,24.15,29.6,27.3,30.3,30.8,29.3,25.3,33.73,32.97,31.13,30,25.5,29.17,32,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77843.68964,6.263416537,1228,140,350,100
8/15/2023 1:23 PM,19.6,18.1,20.4,21.8,24.9,1,1,1,1,0,32.1,31.1,26.4,30.2,30.9,20,20,21,20,21,13,1096,69,11,-339,1092,752,752,412,1160,350,350,100,100,100,23.50526316,29.20736842,1.311368193,59250,4.91875,21.05,23,22.75,21.43,23.13,23,21.77,21.7,28.4,22,25.3,23.9,23.77,25.6,26.1,24.8,23.6,22.3,23,27.5,29.73,28.3,29.73,24.15,29.9,27.73,30.8,30.8,29,25.43,33.33,32.77,30.53,29.5,25.5,29.17,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77698.56544,6.480927295,1228,140,350,100
8/15/2023 1:28 PM,18.3,18.7,20.3,21.8,24.4,1,1,1,1,0,31.9,31,26.4,29.8,30.7,20,20,21,20,21,14,1097,70,12,-340,1092,752,752,412,1160,350,350,100,100,100,23.29684211,29.13421053,1.286490892,58750,4.916666667,20.55,22.55,22.2,21.13,23.33,23,21.77,21.4,28.4,21.7,25.23,23.73,23.4,25.1,25.7,24.8,23.6,22.2,22.85,27.2,29.43,28.03,29.67,24.25,29.9,27.8,30.8,30.8,29,25.5,33.27,32.73,30.27,29.1,25.5,29.17,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75581.3399,6.386662723,1228,140,350,100
8/15/2023 1:34 PM,19,18.1,20.2,21.8,24.5,1,1,1,1,0,31.8,30.7,25.9,30.4,30.7,20,20,21,20,21,15,1098,71,13,-341,1092,752,752,412,1160,350,350,100,100,100,23.33842105,29.14789474,1.27609221,58880,4.90125,20.65,22.5,22.2,21.07,23.4,23,21.83,21.4,28.7,21.9,25.3,23.73,23.5,25.1,25.5,24.8,23.7,22.3,22.85,27.2,29.3,27.8,29.47,24.25,29.9,27.83,31,30.9,29,25.5,33.23,32.73,30.3,29.1,25.7,29.2,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75136.3093,6.27990205,1228,140,350,100
8/15/2023 1:39 PM,18.3,18,20.2,22.7,24.8,1,1,1,1,0,31.8,30.8,26.1,31.4,30.7,20,20,21,20,21,16,1099,72,14,-342,1092,752,752,412,1160,350,350,100,100,100,23.41105263,29.25842105,1.298788147,58880,4.906666667,20.65,22.6,22.45,21.57,23.47,23.2,21.93,21.4,28.7,21.9,25.37,23.6,23.5,25.17,25.7,25,23.75,22.2,22.65,27.2,29.5,28.07,29.8,24.45,29.9,27.93,31,31,29,25.63,33.33,32.87,30.4,29.1,25.7,29.2,32,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76472.64608,6.317039808,1228,140,350,100
8/15/2023 1:45 PM,27.2,16,20.2,27.5,27.3,0,1,1,0,0,32.7,31.7,27.5,30.8,31,20,20,20,20,20,-1,1100,73,-1,-343,1092,752,752,412,1160,350,350,100,100,100,23.88526316,29.59578947,1.196172118,58600,4.895,21.4,24,24.25,24.03,23.63,23.7,21.83,21.4,28.4,22.4,25,23.97,24.13,25.43,26.6,25,23.8,22.2,22.65,28.05,30.6,29.23,30.6,24.9,30.8,28.2,31.4,31,29.3,25.43,33.77,32.97,30.57,29.1,25.7,29.73,31.5,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70095.6861,6.107013841,1228,140,350,100
8/15/2023 1:50 PM,31.1,20.2,20.5,29.4,30.2,0,1,1,0,0,32.9,33,28.2,31.3,32.6,20,20,20,20,20,-2,1101,74,-2,-344,1092,752,752,412,1160,350,350,100,100,100,25.68210526,30.84684211,1.152531616,59090,4.90375,22.6,26.45,26.2,26.87,25.07,25.4,22.4,22.6,29.7,23.1,26.03,27.17,26.67,28,30.5,25.6,25.65,23,24.95,29.65,32.77,30.97,33.23,25.8,32.4,29.4,32.4,31.2,30.3,26.33,34.97,33.4,32,29.8,26.2,31.47,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68103.09322,5.758282472,1228,140,350,100
8/15/2023 1:56 PM,21.2,21.9,19.8,30.2,26.8,1,1,1,0,0,33.5,32.9,29.1,30.8,32.4,20,20,20,20,20,1,1102,75,-3,-345,1092,752,752,412,1160,350,350,100,100,100,26.25263158,31.60526316,1.380618065,59030,4.921666667,24.5,26.65,26.9,26,26.07,25.6,22.73,23.8,29.3,24.2,26.53,26.57,26.7,28.8,29.6,26.7,26.8,25.4,25.95,30.65,33.17,31.6,32.13,26.95,33.4,30.7,33.9,32.4,30.3,26.83,36,34.2,33.2,30.5,27.1,31.97,33.9,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81497.88436,6.233374066,1228,140,350,100
8/15/2023 2:01 PM,18,17.7,18.7,20.4,22.6,1,1,1,1,0,30.8,30.3,27.5,29.7,31.8,20,20,20,20,20,2,1103,76,1,-346,1092,752,752,412,1160,350,350,100,100,100,23.39210526,29.59736842,1.463816797,58920,4.914583333,20.1,22.1,22.7,21.2,23.8,23.2,21.6,21.9,28.7,21,25.87,23.33,23.63,24.97,25.5,26,24.5,22.3,22.05,26.9,30,28.5,29.63,24.65,30.1,28.47,31.7,32.6,28.6,26.23,33.07,33,30.6,30.2,25.9,29.73,32.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86248.0857,6.989415419,1228,140,350,100
8/15/2023 2:07 PM,18.8,20.7,19.4,19.8,25,1,1,1,1,0,31.1,30.4,26,30,31.4,20,20,20,20,20,3,1104,77,2,-347,1092,752,752,412,1160,350,350,100,100,100,22.58842105,28.74473684,1.331439432,58800,4.905,20.15,21.95,22.2,21.13,21.8,21.5,20.6,20.9,28.4,21,24.53,22.67,23.03,24.37,25.5,24.5,22.85,20.9,21.2,26.7,29.5,27.93,29.53,23.35,28.6,26.87,29.8,31.7,28.2,25.17,32.83,32.33,29.9,29.5,25.1,29.07,31,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78288.6386,6.855696846,1228,140,350,100
8/15/2023 2:12 PM,19,20,19.4,20.7,25.1,1,1,1,1,0,30.8,30.3,25.7,30.5,31,20,20,20,20,20,4,1105,78,3,-348,1092,752,752,412,1160,350,350,100,100,100,22.58894737,28.52736842,1.308908009,58810,4.900416667,20.25,22.05,22.2,21.27,21.83,21.5,20.77,20.7,28.2,21.2,24.43,22.67,22.87,24.5,25.5,24.1,22.75,21,21.4,26.5,29.3,27.8,29.6,23.15,28.6,26.5,29.6,31,28,24.9,32.6,32.27,29.77,29.1,24.9,28.7,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76976.88,6.469396608,1228,140,350,100
8/15/2023 2:18 PM,19.1,18.3,19.4,19.8,24.9,1,1,1,1,0,30.5,30.2,25.2,29.9,30.8,20,20,20,20,20,5,1106,79,4,-349,1092,752,752,412,1160,350,350,100,100,100,22.45947368,28.37210526,1.290249221,58980,4.907916667,20.15,21.95,22.1,21.23,21.77,21.3,20.5,20.6,28,21,24.2,22.53,22.67,24.33,25.3,24.1,22.65,21,21.35,26.6,29,27.6,29.43,22.95,28.1,26.3,29.4,30.5,27.8,24.73,32.43,32.2,29.73,28.9,24.8,28.53,31,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76098.89904,6.37815746,1228,140,350,100
8/15/2023 2:23 PM,19.2,18.4,19.4,20.2,25.1,1,1,1,1,0,30.6,30,25.6,29.7,30.7,20,20,20,20,20,6,1107,80,5,-350,1092,752,752,412,1160,350,350,100,100,100,22.51368421,28.33842105,1.306099601,58860,4.91,20.25,22.05,22.2,21.33,21.7,21.5,20.63,20.7,28,21,24.13,22.47,22.87,24.53,25.5,23.9,22.65,21,21.35,26.6,29.1,27.57,29.43,23,28.1,26.27,29.2,30.3,27.8,24.7,32.37,32.13,29.73,28.9,24.8,28.5,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76877.0225,6.373996731,1228,140,350,100
8/15/2023 2:29 PM,19.1,18.8,19.5,19.9,25.4,1,1,1,1,0,30.8,30.4,25.5,29.2,30.6,20,20,20,20,20,7,1108,81,6,-351,1092,752,752,412,1160,350,350,100,100,100,22.57526316,28.32894737,1.291880989,58980,4.91,20.45,22.05,22.25,21.47,21.8,21.4,20.57,20.7,27.8,21.2,24.13,22.67,22.97,24.67,25.7,23.9,22.65,21,21.55,26.7,29,27.63,29.57,22.95,28.1,26.27,29.2,30.1,27.8,24.57,32.47,32.13,29.73,28.9,24.8,28.53,30.8,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76195.14076,6.378006803,1228,140,350,100
8/15/2023 2:34 PM,19.6,18.4,19.4,20.3,25.4,1,1,1,1,0,30.7,30.2,25.4,29.8,30.6,20,20,20,20,20,8,1109,82,7,-352,1092,752,752,412,1160,350,350,100,100,100,22.52684211,28.32421053,1.290118423,59090,4.919583333,20.25,21.95,22.1,21.27,21.83,21.5,20.7,20.7,27.8,21,24.13,22.53,22.93,24.57,25.7,23.9,22.65,21,21.5,26.6,28.87,27.57,29.43,23.05,28.3,26.27,29.4,30.1,27.8,24.57,32.37,32.13,29.73,28.9,24.8,28.4,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76233.09764,6.3511766,1228,140,350,100
8/15/2023 2:40 PM,19.6,18.3,19.1,20.3,25.1,1,1,1,1,0,30.6,30,25.6,29.7,30.5,20,20,20,20,20,9,1110,83,8,-353,1092,752,752,412,1160,350,350,100,100,100,22.48842105,28.28157895,1.288389132,58820,4.912916667,20.25,22.05,22.1,21.13,21.87,21.5,20.67,20.6,27.8,21,24.1,22.47,22.87,24.57,25.5,23.9,22.45,21,21.45,26.6,28.87,27.5,29.27,23.05,28.3,26.23,29.4,30.1,27.6,24.57,32.37,32.13,29.53,28.9,24.8,28.33,30.8,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75783.04872,6.334006098,1228,140,350,100
8/15/2023 2:45 PM,19.2,18.3,19.5,20.3,25,1,1,1,1,0,30.4,30,25.4,30,30.4,20,20,20,20,20,10,1111,84,9,-354,1092,752,752,412,1160,350,350,100,100,100,22.47631579,28.24368421,1.283745131,58920,4.905833333,20.25,21.9,22.1,21.13,21.87,21.5,20.67,20.6,27.8,21,24.13,22.43,22.87,24.5,25.5,23.9,22.55,21,21.35,26.6,28.8,27.43,29.3,23.05,28.3,26.2,29.2,30,27.8,24.57,32.27,32.07,29.57,28.8,24.6,28.27,30.8,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75638.26312,6.309221327,1228,140,350,100
8/15/2023 2:51 PM,19.1,19,19.5,20.4,25.1,1,1,1,1,0,30.6,29.9,25.7,29.4,30.4,20,20,20,20,20,11,1112,85,10,-355,1092,752,752,412,1160,350,350,100,100,100,22.51894737,28.26789474,1.283325381,58980,4.9125,20.3,21.95,22.1,21.17,21.87,21.6,20.7,20.7,27.8,21.2,24.07,22.53,22.87,24.5,25.5,23.9,22.65,21,21.45,26.6,28.87,27.5,29.3,23.05,28.3,26.2,29.4,29.9,27.8,24.57,32.3,32.13,29.67,28.6,24.8,28.37,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75690.53096,6.30536642,1228,140,350,100
8/15/2023 2:56 PM,19.4,19,19.6,20.4,24.9,1,1,1,1,0,30.4,29.8,25.9,29.6,30.4,20,20,20,20,20,12,1113,86,11,-356,1092,752,752,412,1160,350,350,100,100,100,22.55157895,28.29263158,1.282720843,58920,4.9125,20.4,21.95,22.1,21.17,22,21.6,20.77,20.8,27.8,21.2,24.1,22.53,22.93,24.53,25.5,23.9,22.65,21,21.55,26.6,28.87,27.43,29.3,23.1,28.3,26.33,29.4,29.9,27.8,24.6,32.37,32.13,29.67,28.6,24.8,28.43,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75577.9121,6.302851794,1228,140,350,100
8/15/2023 3:01 PM,19.5,18.7,19.4,20.3,25,1,1,1,1,0,30.6,29.8,25.6,30.2,30.3,20,20,20,20,20,13,1114,87,12,-357,1092,752,752,412,1160,350,350,100,100,100,22.53421053,28.30631579,1.281408813,58800,4.905,20.45,21.95,22.1,21.13,21.8,21.5,20.7,20.7,27.8,21.2,24.07,22.67,22.93,24.5,25.5,23.9,22.65,21,21.6,27,29.03,27.43,29.3,23.05,28.3,26.33,29.4,29.9,28,24.57,32.47,32.2,29.57,28.6,24.6,28.4,30.8,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75346.83822,6.288531263,1228,140,350,100
8/15/2023 3:07 PM,19.2,18.8,19.5,20.4,24.8,1,1,1,1,0,30.6,29.9,25.6,29.2,30.3,20,20,20,20,20,14,1115,88,13,-358,1092,752,752,412,1160,350,350,100,100,100,22.52473684,28.27736842,1.283982815,58710,4.89625,20.45,21.95,22.1,21.13,21.87,21.5,20.7,20.7,27.6,21.2,24.07,22.67,22.93,24.5,25.5,23.9,22.65,21,21.55,26.85,28.93,27.43,29.3,23.05,28.3,26.27,29.4,29.9,28,24.5,32.4,32.13,29.57,28.6,24.6,28.37,30.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75382.63106,6.280394553,1228,140,350,100
8/15/2023 3:12 PM,19.4,18.8,19.4,20.2,24.9,1,1,1,1,0,30.5,30.2,25.4,29.5,30.3,20,20,20,20,20,15,1116,89,14,-359,1092,752,752,412,1160,350,350,100,100,100,22.52684211,28.26736842,1.282686943,58810,4.896666667,20.45,22.05,22.1,21.13,21.87,21.5,20.7,20.7,27.6,21.2,24.07,22.67,22.9,24.47,25.5,23.9,22.65,21,21.55,26.9,29,27.43,29.3,23.05,28.3,26.27,29.3,29.9,28,24.5,32.37,32.13,29.5,28.6,24.6,28.4,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75434.81914,6.284060425,1228,140,350,100
8/15/2023 3:18 PM,19.2,18.8,19.4,20.3,24.9,1,1,1,1,0,30.5,30,25.5,30,30.3,20,20,20,20,20,16,1117,90,15,-360,1092,752,752,412,1160,350,350,100,100,100,22.53947368,28.27105263,1.279071,58710,4.896666667,20.45,22.05,22.1,21.17,21.87,21.5,20.67,20.7,27.6,21.4,24.07,22.7,22.9,24.47,25.5,23.9,22.65,21,21.55,27,29.17,27.43,29.27,23.05,28.1,26.27,29.3,29.9,28,24.5,32.47,32.13,29.5,28.6,24.6,28.33,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75094.25842,6.272044898,1228,140,350,100
8/15/2023 3:23 PM,19.1,17.7,18.5,19.2,24.9,1,1,1,1,0,30.2,29.5,25,29.1,30.2,19,19,19,19,19,17,1118,91,16,-361,1092,752,752,412,1160,350,350,100,100,100,22.12368421,27.96052632,1.303945481,58640,4.889583333,19.9,21.7,21.95,20.93,21.23,21,20.27,20.2,27.4,20.7,23.57,22.2,22.53,24.17,25.3,23.6,22.2,20.5,21,26.45,28.83,27.27,29.1,22.5,27.7,26,28.8,29.9,27.2,24.23,32,31.9,29.43,28.6,24.2,27.97,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76463.36298,6.314900892,1228,140,350,100
8/15/2023 3:29 PM,19.2,18.3,19,19,24.9,1,1,1,1,0,30.2,29.5,24.7,29.2,30,19,19,19,19,19,18,1119,92,17,-362,1092,752,752,412,1160,350,350,100,100,100,21.88947368,27.70421053,1.296194573,58920,4.898333333,19.85,21.35,21.6,20.67,21.03,20.6,20.07,20.1,27.2,20.5,23.33,21.83,22.3,23.97,25.1,23.3,22,20.3,20.8,26.1,28.43,27,28.83,22.25,27.5,25.77,28.5,29.6,27,23.97,31.67,31.73,29.17,28.5,24,27.83,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76371.78426,6.368131135,1228,140,350,100
8/15/2023 3:34 PM,19,17.9,18.7,19,24.7,1,1,1,1,0,29.8,29.5,24.9,28.6,29.9,19,19,19,19,19,19,1120,93,18,-363,1092,752,752,412,1160,350,350,100,100,100,21.81684211,27.57473684,1.29435313,58760,4.903333333,19.75,21.35,21.55,20.6,20.9,20.5,20,20,27.2,20.5,23.23,21.77,22.3,23.87,25,23,21.9,20.3,20.8,26,28.23,26.87,28.7,22.15,27.3,25.63,28.3,29.5,27,23.83,31.67,31.67,29.07,28.2,23.8,27.67,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76056.1899,6.35116559,1228,140,350,100
8/15/2023 3:40 PM,19.1,17.9,18.7,19.2,24.5,1,1,1,1,0,29.9,29.3,24.8,28.6,29.9,19,19,19,19,19,20,1121,94,19,-364,1092,752,752,412,1160,350,350,100,100,100,21.75263158,27.52631579,1.293618593,58540,4.8875,19.65,21.25,21.45,20.57,20.9,20.6,20.03,19.9,27,20.4,23.23,21.77,22.3,23.8,24.9,23,21.75,20.2,20.6,25.95,28.2,26.83,28.67,22.05,27.3,25.63,28.3,29.5,27,23.8,31.53,31.57,28.87,28.2,23.8,27.57,30,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75728.43246,6.324359265,1228,140,350,100
8/15/2023 3:45 PM,19,18.1,18.5,19,24.5,1,1,1,1,0,29.8,29.2,24.9,28.7,29.8,19,19,19,19,19,21,1122,95,20,-365,1092,752,752,412,1160,350,350,100,100,100,21.74789474,27.49157895,1.292780263,58920,4.894166667,19.65,21.35,21.5,20.6,20.9,20.5,20,19.9,27,20.5,23.13,21.8,22.23,23.8,24.9,23,21.65,20.2,20.6,26.1,28.3,26.83,28.7,22.05,27.3,25.63,28.3,29.2,27,23.7,31.5,31.63,28.9,28.2,23.8,27.5,29.9,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76170.61312,6.329126899,1228,140,350,100
8/15/2023 3:51 PM,19.1,17.9,18.4,19,24.7,1,1,1,1,0,29.8,29.2,24.5,28.7,29.8,19,19,19,19,19,22,1123,96,21,-366,1092,752,752,412,1160,350,350,100,100,100,21.67684211,27.42263158,1.293917632,58810,4.905416667,19.6,21.25,21.45,20.43,20.83,20.5,20,19.7,27,20.4,23.03,21.77,22.1,23.8,24.9,23,21.5,20,20.6,26,28.2,26.83,28.6,22,27.1,25.5,28.3,29.2,26.9,23.63,31.5,31.57,28.87,28,23.7,27.43,29.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76095.29594,6.344412877,1228,140,350,100
8/15/2023 3:56 PM,18.8,18,18.5,19.4,24.5,1,1,1,1,0,29.9,29.1,24.7,28.3,29.7,19,19,19,19,19,23,1124,97,22,-367,1092,752,752,412,1160,350,350,100,100,100,21.65263158,27.39894737,1.288222233,58930,4.905833333,19.5,21.2,21.45,20.43,20.8,20.5,20,19.7,26.8,20.3,23.07,21.77,22.1,23.73,24.9,23,21.6,20,20.55,25.85,28.17,26.67,28.5,22.05,27.3,25.53,28.2,29,26.8,23.63,31.5,31.57,28.87,28,23.7,27.37,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75914.93618,6.333759672,1228,140,350,100
8/15/2023 4:02 PM,18.8,17.9,18.5,19.5,24.5,1,1,1,1,0,29.8,29.4,24.9,28.9,29.7,19,19,19,19,19,24,1125,98,23,-368,1092,752,752,412,1160,350,350,100,100,100,21.70105263,27.45421053,1.288264538,58930,4.910833333,19.6,21.2,21.45,20.43,21.03,20.6,20.1,19.9,26.8,20.2,23.23,21.7,22.1,23.73,24.8,23,21.65,20.2,20.6,25.85,28.07,26.63,28.5,22.25,27.5,25.7,28.3,29,26.8,23.73,31.5,31.57,28.87,28,23.8,27.43,30,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75917.42922,6.326348558,1228,140,350,100
8/15/2023 4:07 PM,19,18,18.5,19.6,24.4,1,1,1,1,0,29.7,29.2,24.7,28.7,29.6,19,19,19,19,19,25,1126,99,24,-369,1092,752,752,412,1160,350,350,100,100,100,21.70210526,27.47052632,1.287779798,58760,4.90375,19.5,21.2,21.45,20.43,21.07,20.7,20.17,19.9,26.8,20.2,23.27,21.63,22,23.67,24.8,23,21.75,20.2,20.6,25.85,28.03,26.73,28.5,22.15,27.5,25.77,28.5,29,26.8,23.8,31.47,31.57,28.87,28,23.8,27.57,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75669.94096,6.316140424,1228,140,350,100
8/15/2023 4:13 PM,18.8,18,18.5,19.8,24.3,1,1,1,1,0,29.9,29.4,25,28.7,29.6,19,19,19,19,19,26,1127,100,25,-370,1092,752,752,412,1160,350,350,100,100,100,21.72473684,27.48105263,1.289301483,58760,4.896666667,19.5,21.2,21.4,20.43,21.13,20.8,20.23,19.8,26.8,20.2,23.3,21.67,22.03,23.73,24.8,23.2,21.75,20.2,20.6,25.85,28.03,26.73,28.57,22.25,27.5,25.77,28.5,29,26.8,23.8,31.5,31.57,28.87,28,23.8,27.53,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75759.35516,6.309554005,1228,140,350,100
8/15/2023 4:18 PM,18.8,18,18.5,19.6,24.4,1,1,1,1,0,29.7,29.1,24.8,28.6,29.6,19,19,19,19,19,27,1128,101,26,-371,1092,752,752,412,1160,350,350,100,100,100,21.72105263,27.47368421,1.286115235,58860,4.900833333,19.5,21.1,21.35,20.43,21.07,20.8,20.23,19.9,26.8,20.3,23.3,21.67,22.03,23.67,24.8,23.2,21.75,20.2,20.6,25.85,28.03,26.73,28.5,22.25,27.5,25.8,28.5,29,26.9,23.8,31.4,31.57,28.87,28,23.8,27.5,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75700.74276,6.310837413,1228,140,350,100
8/15/2023 4:24 PM,19,18,18.4,19.5,24.3,1,1,1,1,0,29.9,29.2,24.8,29.2,29.6,19,19,19,19,19,28,1129,102,27,-372,1092,752,752,412,1160,350,350,100,100,100,21.72631579,27.49736842,1.285443795,58860,4.905,19.5,21.2,21.4,20.43,21.03,20.8,20.23,19.9,26.8,20.4,23.23,21.67,22.03,23.63,24.8,23.2,21.75,20.2,20.6,26,28.1,26.73,28.5,22.25,27.5,25.83,28.5,29,26.9,23.8,31.53,31.57,28.87,28,23.8,27.57,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75661.2218,6.306748523,1228,140,350,100
8/15/2023 4:29 PM,18.8,17.9,18.4,19.6,24.4,1,1,1,1,0,29.7,29.2,25,28.6,29.6,19,19,19,19,19,29,1130,103,28,-373,1092,752,752,412,1160,350,350,100,100,100,21.70842105,27.47263158,1.28762646,58920,4.9075,19.5,21.2,21.45,20.43,21.17,20.6,20.13,19.7,26.8,20.4,23.23,21.7,22.07,23.73,24.8,23,21.75,20.2,20.6,25.85,28.1,26.73,28.57,22.25,27.5,25.77,28.5,29,26.8,23.77,31.57,31.57,28.87,27.9,23.8,27.43,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75866.951,6.313673867,1228,140,350,100
8/15/2023 4:35 PM,19,18,18.7,19.5,24.4,1,1,1,1,0,29.8,29.4,24.8,28.9,29.6,19,19,19,19,19,30,1131,104,29,-374,1092,752,752,412,1160,350,350,100,100,100,21.72473684,27.46631579,1.28738869,58930,4.910416667,19.55,21.1,21.45,20.43,21.13,20.8,20.13,19.9,26.8,20.4,23.23,21.7,22.03,23.77,24.8,23,21.75,20.2,20.6,25.85,28.03,26.63,28.53,22.25,27.5,25.77,28.5,29,26.8,23.7,31.4,31.57,28.83,28,23.8,27.5,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75865.81548,6.322198603,1228,140,350,100
8/15/2023 4:40 PM,18.8,17.9,14.9,19.5,24.3,1,1,1,1,0,29.7,29.3,25.9,29,29.6,19,19,19,19,19,31,1132,105,30,-375,1092,752,752,412,1160,350,350,100,100,100,21.62736842,27.40684211,1.301055287,58830,4.906666667,19.35,21,21.35,20.43,21.03,20.6,20.17,19.6,26.8,20,23.27,21.5,21.67,23.8,24.9,23,21.65,20.2,20.6,25.75,27.87,26.63,28.5,22.25,27.3,25.77,28.5,29,26.8,23.73,31.33,31.47,28.73,28,23.8,27.43,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76541.08252,6.350287417,1228,140,350,100
8/15/2023 4:46 PM,19.1,18,17,19.4,24.2,1,1,1,1,0,30,29.2,25.8,29.5,29.6,19,19,19,19,19,32,1133,106,31,-376,1092,752,752,412,1160,350,350,100,100,100,21.62263158,27.42736842,1.258888069,58700,4.897083333,18.85,21.05,21.55,20.47,20.63,20.6,20.17,19.6,27,19.9,23.5,21.3,21.03,24.43,25.2,23.2,21.75,20,20.6,25.45,27.93,26.83,28.7,22.05,27.3,25.83,28.5,29,27,23.93,31.1,31.2,29.03,28,24,27.5,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73896.72968,6.268242175,1228,140,350,100
8/15/2023 4:51 PM,19.5,18.4,22.8,20,24.5,1,1,1,1,0,30.6,29.9,25.8,29.5,29.7,19,19,19,19,19,33,1134,107,32,-377,1092,752,752,412,1160,350,350,100,100,100,22.42315789,28.04157895,1.263010891,58910,4.900416667,19.9,21.7,22.2,21.13,21.5,21.3,20.57,21.2,27.4,21.5,23.77,22.83,22.27,24.97,25.5,23.6,22.45,20.8,21.45,26.35,28.57,27.37,29.07,22.75,27.7,26.2,28.9,29.2,28.8,24.17,32.17,31.87,29.47,28.2,24.4,28.27,30.7,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74403.9716,6.179195887,1228,140,350,100
8/15/2023 4:57 PM,18.5,18,18.8,19.4,24.2,1,1,1,1,0,30.3,29.7,25.5,29.4,29.7,19,19,19,19,19,34,1135,108,33,-378,1092,752,752,412,1160,350,350,100,100,100,22.29789474,27.92526316,1.2761604,58920,4.909583333,20.05,21.65,21.95,20.83,21.43,21,20.4,20.9,27.4,21.4,23.57,23.03,22.43,24.37,25,23.6,22.45,20.8,21.4,26.45,28.6,27.17,28.77,22.55,27.7,26.03,28.9,29.5,28.2,24.07,32.17,32,29.33,28.2,24.1,28.07,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.37078,6.233139266,1228,140,350,100
8/15/2023 5:02 PM,26.8,24.1,24.4,25.4,26.5,0,1,1,0,0,31.7,31.6,28.4,30.2,30.3,21,21,21,21,21,-1,1136,109,-1,-379,1092,752,752,412,1160,350,350,100,100,100,23.71842105,28.97,1.126305343,58980,4.9125,22.15,23.4,23.35,22.73,22.9,22.8,21.53,22.6,27.8,22.7,24.87,24.37,23.83,25.17,26.9,24.3,23.65,22.3,23.3,27.9,29.77,28.2,30.33,23.85,29.5,26.8,30.1,29.6,29.7,24.77,33.53,32.37,29.87,28.5,25.1,29.17,31.6,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66429.48914,5.900869163,1228,140,350,100
8/15/2023 5:08 PM,29.6,20.7,18.8,28.7,29.3,0,1,1,0,0,31.9,32.8,29.9,30.8,31.8,21,21,21,21,21,-2,1137,110,-2,-380,1092,752,752,412,1160,350,350,100,100,100,25.52736842,30.50947368,1.23832005,58700,4.903333333,23.7,24.85,25.45,25.83,24.77,25.2,22.73,23.7,29.1,23.5,25.77,25.67,25.57,27.33,29.8,25.6,25.9,24.9,25.65,29.5,31.73,30.23,32.7,25.35,32,28.4,32.6,30.3,30.3,25.97,35.13,33.3,31.13,28.9,26.1,31.47,33.1,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72689.38692,5.796619836,1228,140,350,100
