Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/15/2023 5:13 PM,20,19,20,29.3,28,1,1,1,0,0,33.4,32.4,27.8,30.2,31.8,21,21,21,21,21,1,1138,111,-3,-381,1092,752,752,412,1160,350,350,100,100,100,25.15,30.20631579,1.264239215,58850,4.897916667,22.95,25.75,26.4,25.73,24.43,24.7,22,22.2,28.7,23.5,24.67,25.7,26.27,28.3,29.4,25.2,25.2,23,23.75,29.2,32.17,30.93,31.47,25.35,32,28.4,32.6,30.3,30.3,25.2,35.13,33.3,31.13,28.9,25.3,30.67,31.5,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74400.4778,6.128744363,1228,140,350,100
8/15/2023 5:19 PM,19.2,17.4,19.9,29.6,25.6,1,1,1,0,0,32.5,31.7,26.9,30,31.3,20,21,21,21,21,2,1139,112,-4,-382,1092,752,752,412,1160,350,350,100,100,100,24.27368421,29.99368421,1.268765655,59020,4.91125,21.4,23.6,23.45,21.97,24.73,24.5,21.63,21.9,28.2,22.2,25.17,25,24.73,27.07,27.7,25.4,25.45,23.2,23.9,28.2,30.83,29.17,30.37,25.35,32,28.4,32.6,30.3,30.3,25.43,35.13,33.3,31.13,28.9,25.7,30.8,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74882.54898,6.220126116,1228,140,350,100
8/15/2023 5:24 PM,18.3,17.2,19.4,20.5,23.7,1,1,1,1,0,30.9,30.4,27.1,30,31,20,21,21,21,21,3,1140,113,1,-383,1092,752,752,412,1160,350,350,100,100,100,23.53578947,29.88105263,1.358365334,58870,4.912083333,20.95,22.45,22.45,21.2,23.6,23.4,21.63,22.2,28.4,21.7,25.5,23.63,23.67,24.7,25.5,25.6,24.8,22.9,22.9,27.5,29.7,28.17,29.57,25.35,32,28.4,32.6,30.3,30.3,25.83,35.13,33.3,31.13,28.9,25.9,30.13,33.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79966.96724,6.452063176,1228,140,350,100
8/15/2023 5:29 PM,18.5,21.9,20,20.3,24.5,1,1,1,1,0,31.4,30.8,27,30.6,30.9,20,21,21,21,21,4,1141,114,2,-384,1092,752,752,412,1160,350,350,100,100,100,23.37842105,29.18526316,1.262827247,58710,4.899166667,21.65,22.8,22.45,21.27,22.8,22.3,21.27,22.1,28.4,22,24.93,23.87,23.73,24.97,25.9,24.5,23.85,22.3,23.1,27.7,29.67,28.03,29.67,24.05,29.6,27,30.3,31.3,29.3,25.23,33.5,32.67,30.27,29.3,25.3,29.63,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74140.58766,6.421148121,1228,140,350,100
8/15/2023 5:35 PM,18.7,19.6,20.4,22.9,24.9,1,1,1,1,0,31.6,30.8,26.7,31.6,30.8,20,21,21,21,21,5,1142,115,3,-385,1092,752,752,412,1160,350,350,100,100,100,23.57578947,29.34473684,1.271345327,58810,4.896666667,21.2,22.9,22.55,21.57,23.4,23.2,21.93,21.9,28.7,22.2,25.37,23.8,23.67,25.1,25.9,25,24.05,22.5,23,27.9,29.67,28,29.8,24.55,30.1,27.53,31,31,29.3,25.57,33.4,32.87,30.33,29.1,25.7,29.53,32.2,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74767.81868,6.204516931,1228,140,350,100
8/15/2023 5:40 PM,19.6,20.3,20.4,22.6,25.1,1,1,1,1,0,31.6,30.9,26.6,31.7,30.7,20,21,21,21,21,6,1143,116,4,-386,1092,752,752,412,1160,350,350,100,100,100,23.60947368,29.40157895,1.260965489,58760,4.89875,21.4,22.9,22.6,21.77,23.5,23.2,21.8,21.9,28.8,22.2,25.37,23.73,23.73,25.03,25.9,25.2,24.05,22.5,23,27.95,29.8,28.2,29.83,24.55,30.1,27.5,31,31,29.3,25.63,33.6,32.87,30.33,29.1,25.9,29.67,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74094.33214,6.202589617,1228,140,350,100
8/15/2023 5:46 PM,19.5,20.2,20.7,22.1,25.1,1,1,1,1,0,31.6,30.9,26.6,31.6,30.7,20,21,21,21,21,7,1144,117,5,-387,1092,752,752,412,1160,350,350,100,100,100,23.63263158,29.40631579,1.260380474,58930,4.90375,21.5,22.9,22.8,21.83,23.43,23,21.8,22.1,28.8,22.2,25.4,23.73,23.8,25.03,25.9,25.2,24.1,22.5,23,27.9,29.87,28.2,29.83,24.55,29.9,27.5,31,31,29.3,25.63,33.6,32.87,30.23,29.1,25.9,29.77,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74274.22132,6.182023061,1228,140,350,100
8/15/2023 5:51 PM,19.9,20,20.5,21.8,25.1,1,1,1,1,0,31.7,30.8,26.5,31.9,30.7,20,21,21,21,21,8,1145,118,6,-388,1092,752,752,412,1160,350,350,100,100,100,23.57842105,29.35,1.26792572,58760,4.90375,21.5,22.9,22.8,21.83,23.33,22.8,21.67,22.1,28.8,22.2,25.33,23.77,23.73,24.93,25.9,25.2,24,22.3,22.9,28,29.9,28.2,29.8,24.35,29.9,27.43,30.8,31,29.3,25.63,33.5,32.87,30.23,29.1,25.7,29.77,32.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74503.31532,6.199064027,1228,140,350,100
8/15/2023 5:57 PM,19.4,20.2,20.4,14.1,25.1,1,1,1,1,0,31.5,31.3,26.5,29.5,30.6,20,21,21,21,21,9,1146,119,7,-389,1092,752,752,412,1160,350,350,100,100,100,23.13947368,28.77526316,1.282957269,58650,4.892083333,21.4,22.9,22.65,21.57,22.13,21.3,20.4,21.9,28.4,22.2,24.27,23.73,23.7,25.1,25.9,24.1,23.25,22,22.75,27.85,29.7,28.07,29.67,23.3,28.3,26.33,29.2,30.8,29,24.97,33.27,32.6,30.17,29.1,24.8,29.03,31,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75245.44384,6.239531632,1228,140,350,100
8/15/2023 6:02 PM,12.9,20,20.2,21.4,23.6,1,1,1,1,0,30.2,30.8,26.3,30.9,30.5,20,21,21,21,21,10,1147,120,8,-390,1092,752,752,412,1160,350,350,100,100,100,23.13578947,28.85894737,1.264889541,58860,4.89625,21.15,21.75,21.6,20.5,22.57,22.3,21.47,21.9,28.4,21.9,24.73,23.6,23.53,25.03,26.1,24.3,23.4,22.2,23.15,27.6,29.23,27.33,29.2,23.95,29.2,26.77,29.8,30.5,29,25.07,33.27,32.6,30.07,29.1,25.3,28.93,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.3984,6.237368427,1228,140,350,100
8/15/2023 6:08 PM,20.4,20.4,20.7,22.1,24.9,1,1,1,1,0,30.8,31.4,27.1,31.3,30.7,20,21,21,21,21,11,1148,121,9,-391,1092,752,752,412,1160,350,350,100,100,100,23.54157895,29.31789474,1.21387268,58870,4.905416667,21.3,22,21.95,21.2,23.33,23,21.9,22.1,28.7,21.9,25.33,23.9,23.8,25.13,26.7,24.8,24,22.7,23.55,27.85,29.53,27.73,30.03,24.5,29.9,27.37,30.8,30.8,29.4,25.63,33.77,32.8,30.13,28.9,25.9,29.47,32,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71460.68466,6.079670128,1228,140,350,100
8/15/2023 6:13 PM,25.5,20.2,21,22.7,27.3,1,1,1,1,0,32.7,31.6,27.7,30.7,31.1,20,21,21,21,21,12,1149,122,10,-392,1092,752,752,412,1160,350,350,100,100,100,24.48578947,29.85736842,1.242433865,58920,4.907916667,22.3,24.15,24.55,24.53,23.83,23.6,22.27,22.6,28.8,23.1,25.67,24.6,24.53,26.4,27.9,25.2,24.4,23,23.8,28.55,30.7,29.4,31.2,24.95,30.6,27.8,31.2,31,29.7,25.83,34.3,33.2,31.13,29.5,26.1,29.73,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73204.20334,6.027703667,1228,140,350,100
8/15/2023 6:19 PM,17.7,19.6,20.8,22.9,25.3,1,1,1,1,0,32.1,31.4,26.8,30.6,31,20,21,21,20,21,13,1150,123,11,-393,1092,752,752,412,1160,350,350,100,100,100,24.20894737,29.67631579,1.269952907,58700,4.900833333,21.9,23.9,24.15,23.2,23.83,23.6,22.13,22.4,28.7,22.7,25.6,24.37,24.57,26.37,26.9,25.2,24.1,22.9,23.45,28,30.47,29.17,30.2,24.75,30.3,27.9,31.2,31.2,29.3,25.83,33.9,33.2,31.03,30,25.9,29.63,32.2,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74546.23562,6.15626829,1228,140,350,100
8/15/2023 6:24 PM,19.2,18.5,20.5,22.9,25.3,1,1,1,1,0,32.1,31.1,26.5,30.4,30.9,20,20,21,20,21,14,1151,124,12,-394,1092,752,752,412,1160,350,350,100,100,100,23.83210526,29.53315789,1.277645803,58920,4.900833333,21.25,23.25,23.15,22.07,23.73,23.6,22.13,21.9,28.7,22.4,25.6,24.03,23.97,25.63,26.3,25.2,24.05,22.7,23.15,27.65,29.93,28.67,30.03,24.75,30.3,27.8,31.5,31.2,29.3,25.83,33.67,33,30.67,29.5,25.9,29.6,32,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75278.89074,6.242713598,1228,140,350,100
8/15/2023 6:30 PM,19.4,14.1,20.3,21.4,25.1,1,1,1,1,0,31.5,30.4,25.7,31.3,30.8,20,20,21,20,21,15,1152,125,13,-395,1092,752,752,412,1160,350,350,100,100,100,23.30210526,29.24263158,1.282895713,58770,4.90375,20.4,22.75,22.55,21.43,23.17,22.8,21.63,21.4,28.8,21.9,25.33,23.6,23.6,25.03,25.9,25,23.6,21.7,22.15,27.5,29.73,28.07,29.73,24.25,29.9,27.43,31,31.2,29.3,25.7,33.5,32.87,30.33,29.3,25.7,29.23,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75395.78104,6.278111324,1228,140,350,100
8/15/2023 6:35 PM,18.8,18.8,20.4,20,25.3,1,1,1,1,0,31,30.3,26,30.8,30.8,20,20,21,20,21,16,1153,126,14,-396,1092,752,752,412,1160,350,350,100,100,100,23.17631579,29.11157895,1.252083473,58820,4.899583333,20.55,22.9,22.45,21.43,22.8,22.5,21.17,21.6,28.7,21.8,25,23.7,23.6,25.1,25.9,24.8,23.6,21.3,21.45,27.5,29.67,28.03,29.9,23.9,29.6,27.13,30.8,31,29.2,25.43,33.5,32.73,30.33,29.1,25.5,29.17,31.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73647.5499,6.210138789,1228,140,350,100
8/15/2023 6:41 PM,23.7,23.6,22.3,27.7,27,0,1,1,0,0,32.7,32.4,29,31.7,31.5,22,22,22,22,22,-1,1154,127,-1,-397,1092,752,752,412,1160,350,350,100,100,100,24.80736842,30.16578947,1.11564815,59040,4.910833333,23.05,23.95,23.45,22.93,24.43,24.7,22.53,23.5,29.5,23.6,26.07,25.5,25.1,26.03,28.5,25.6,25.05,23.4,24.45,28.9,30.57,28.63,30.87,25.45,31.5,28.03,32.2,31,30.8,26.17,34.67,33.13,30.97,29.5,26.3,30.53,32.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65867.8668,5.813142363,1228,140,350,100
8/15/2023 6:46 PM,24.4,24.8,22.3,29.6,29.7,1,1,1,0,0,34.5,33.8,30.6,31.3,32.4,22,22,22,22,22,1,1155,128,-2,-398,1092,752,752,412,1160,350,350,100,100,100,27.18263158,31.98473684,1.28257993,58590,4.90125,26.35,28,28.35,28.43,26.13,26.4,23.43,25.3,30,26.1,26.93,27.3,27.33,28.57,30.1,26.8,27.2,26.6,27.15,32,33.73,32.33,32.87,27.05,33.4,29.83,34.4,32.4,31.7,27.07,36.43,34.47,32.9,30.5,27.3,32.3,34.7,32.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75146.35808,5.875592703,1228,140,350,100
8/15/2023 6:52 PM,20,22.1,21.4,30.2,26.3,1,1,1,0,0,33.4,33,28.6,31,32,21,22,22,22,22,2,1156,129,-3,-399,1092,752,752,412,1160,350,350,100,100,100,25.59,31.39052632,1.247023859,58970,4.898333333,23.15,24.95,24.55,23.1,25.93,26,22.73,23.7,30,23.8,26.2,26.33,26.1,27.77,28.8,26.5,26.5,24.7,25.4,29.9,32.03,30.17,31.27,27.05,33.4,29.83,34.4,32.4,31.7,26.6,36.43,34.47,32.9,30.5,26.9,31.97,33.1,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73536.99696,6.195139793,1228,140,350,100
8/15/2023 6:57 PM,18.3,18.3,21.3,30.5,25,1,1,1,0,0,32.9,32,27.8,30.7,31.8,20,22,22,22,22,3,1157,130,-4,-400,1092,752,752,412,1160,350,350,100,100,100,24.94526316,31.10263158,1.247109839,58750,4.905,22,23.8,23.25,21.53,26.07,25.8,22.4,23.1,29.5,22.9,26.13,25.6,25,26.93,27.5,26.6,26.55,24.3,25,28.8,31.07,29.03,30.47,27.05,33.4,29.83,34.4,32.4,31.7,26.4,36.43,34.47,32.9,30.5,26.7,31.73,32.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73267.70304,6.1168625,1228,140,350,100
8/15/2023 7:02 PM,17.4,18.3,20.5,21.2,23.5,1,1,1,1,0,31.5,31.1,26.7,31,31.6,20,22,22,22,22,4,1158,131,1,-401,1092,752,752,412,1160,350,350,100,100,100,24.11421053,30.95684211,1.323278486,59090,4.91,21.6,22.7,22.45,21,24.3,23.9,21.97,23.3,29.7,22.2,26.67,24.2,23.93,24.5,24.9,26.8,26.1,23.9,24.05,28,29.97,28.2,29.53,27.05,33.4,29.83,34.4,32.4,31.7,26.7,36.43,34.47,32.9,30.5,26.7,31,34.1,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78192.52574,6.310842866,1228,140,350,100
8/15/2023 7:08 PM,19,22.8,21.8,21.7,24.5,1,1,1,1,0,32.5,31.5,27.8,32.8,31.4,20,22,22,21,22,5,1159,132,2,-402,1092,752,752,412,1160,350,350,100,100,100,24.05789474,29.99421053,1.265851393,58870,4.915,22.4,23.05,22.5,21.4,23.77,23.2,21.83,23.3,29.5,22.7,25.93,24.43,23.97,24.97,25.7,25.6,24.95,23.6,24.3,28.5,30.17,28.2,29.83,25.1,30.6,27.73,31.5,32.4,30.3,26.23,34.47,33.37,30.53,29.5,26.4,30.73,33.1,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74520.67148,6.363049884,1228,140,350,100
8/15/2023 7:13 PM,18,20.9,21.3,23.5,24.4,1,1,1,1,0,31.4,30.8,27.6,31.1,31.3,20,22,22,20,22,6,1160,133,3,-403,1092,752,752,412,1160,350,350,100,100,100,23.99842105,29.96947368,1.302354549,58970,4.91,21.9,22.75,22.4,21.33,24.07,23.8,22.3,23.5,29.5,22.6,26.27,24.17,23.7,24.23,24.9,26,25.25,23.6,23.7,28.3,29.83,28.03,29.6,25.25,30.3,27.7,31.9,32.2,30.3,26.5,33.97,33.43,30.17,29.1,26.7,30.67,34.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76799.84774,6.305021634,1228,140,350,100
8/15/2023 7:19 PM,18.8,21.4,21.4,17.7,24.8,1,1,1,1,0,31.5,31.1,27.1,30.8,31.1,20,22,22,20,22,7,1161,134,4,-404,1092,752,752,412,1160,350,350,100,100,100,23.30157895,29.19052632,1.272649538,58930,4.9125,22.1,22.75,22.4,21.4,22.07,21.3,20.53,22.8,28.8,22.6,24.8,24,23.6,24.23,25.1,24.7,24.15,22.4,23,28.2,29.83,27.87,29.53,23.45,28.6,26.43,29.8,31.7,29.8,25.37,33.63,32.97,29.87,29.1,25.3,30,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74997.23728,6.324878543,1228,140,350,100
8/15/2023 7:24 PM,19.4,21.7,21.7,19.6,24.8,1,1,1,1,0,31.3,30.7,27.5,30.9,31,20,22,22,20,22,8,1162,135,5,-405,1092,752,752,412,1160,350,350,100,100,100,23.44263158,29.23736842,1.272039953,58930,4.910833333,22.2,22.9,22.5,21.57,22.33,22,20.9,22.9,28.8,22.7,24.73,24.03,23.73,24.57,25.3,24.7,24.15,22.3,23.1,28.4,29.97,28.03,29.63,23.7,28.7,26.53,30.1,31.2,29.9,25.3,33.77,32.97,30.07,29,25.3,29.77,32.7,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74961.31446,6.248272989,1228,140,350,100
8/15/2023 7:30 PM,19,21.9,21.8,20.2,24.9,1,1,1,1,0,31.4,30.6,27.4,30.9,30.9,20,22,22,20,22,9,1163,136,6,-406,1092,752,752,412,1160,350,350,100,100,100,23.58,29.23736842,1.266541369,58920,4.910416667,22.6,23.05,22.6,21.63,22.47,22.1,21.07,23.1,28.8,22.9,24.8,24.17,23.9,24.73,25.5,24.7,24.15,22.5,23.25,28.75,30.03,28.13,29.67,23.65,28.7,26.67,29.8,31,29.9,25.23,33.67,32.97,30.07,29.1,25.3,29.77,32.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74624.61744,6.232747162,1228,140,350,100
8/15/2023 7:35 PM,18.8,21.9,21.8,20.2,24.8,1,1,1,1,0,31.7,30.9,27.6,30.5,30.8,20,22,22,20,22,10,1164,137,7,-407,1092,752,752,412,1160,350,350,100,100,100,23.60157895,29.22789474,1.260919125,58990,4.912916667,22.7,23.05,22.6,21.57,22.47,22.1,21.07,23.1,28.8,23.1,24.67,24.2,23.9,24.7,25.5,24.7,24.25,22.5,23.45,28.85,30.03,28.13,29.67,23.65,28.6,26.57,29.8,31,29.9,25.23,33.57,32.93,30.13,29.1,25.3,29.77,32.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74381.61918,6.208593193,1228,140,350,100
8/15/2023 7:41 PM,19,22.2,21.9,20.3,24.9,1,1,1,1,0,31.7,31,27.6,31.3,30.9,20,22,22,20,22,11,1165,138,8,-408,1092,752,752,412,1160,350,350,100,100,100,23.68473684,29.30684211,1.259393059,58980,4.915416667,22.85,23.2,22.7,21.7,22.57,22.1,21.17,23.3,28.8,23.1,24.8,24.3,23.97,24.7,25.5,24.7,24.4,22.7,23.45,28.85,30.03,28.13,29.67,23.85,28.7,26.73,30.1,31,30.1,25.23,33.67,32.97,30.13,29.1,25.5,29.8,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74279.0026,6.194192574,1228,140,350,100
8/15/2023 7:46 PM,19,22.2,21.8,20.2,24.8,1,1,1,1,0,31.1,30.8,27.8,31.3,30.8,20,22,22,20,22,12,1166,139,9,-409,1092,752,752,412,1160,350,350,100,100,100,23.68105263,29.29210526,1.262204208,58920,4.9125,22.85,23.25,22.7,21.77,22.53,22.1,21.13,23.3,28.8,23.1,24.73,24.3,23.9,24.73,25.5,24.7,24.4,22.7,23.45,29.05,30.07,28.2,29.67,23.8,28.7,26.7,29.8,31,30.1,25.23,33.8,33.03,30.13,29.1,25.3,29.77,32.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74369.07196,6.193669773,1228,140,350,100
8/15/2023 7:52 PM,19.1,22.2,21.9,20.4,24.8,1,1,1,1,0,31.5,31,27.7,31.1,30.8,20,22,22,20,22,13,1167,140,10,-410,1092,752,752,412,1160,350,350,100,100,100,23.69263158,29.29315789,1.261523618,58750,4.902916667,22.85,23.25,22.7,21.77,22.63,22.2,21.17,23.3,28.8,23.1,24.8,24.27,23.9,24.67,25.5,24.7,24.4,22.7,23.45,29.05,30.17,28.17,29.67,23.85,28.7,26.73,29.8,30.8,30.1,25.23,33.67,33.03,30.13,29.1,25.3,29.77,32.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74114.51258,6.186816023,1228,140,350,100
8/15/2023 7:57 PM,19,22.1,21.9,20.3,24.9,1,1,1,1,0,31.6,30.8,27.7,31.1,30.8,20,22,22,20,22,14,1168,141,11,-411,1092,752,752,412,1160,350,350,100,100,100,23.67684211,29.28263158,1.26104451,58860,4.900416667,22.85,23.25,22.7,21.67,22.53,22.1,21.13,23.3,28.8,23.1,24.67,24.37,23.97,24.67,25.5,24.7,24.4,22.7,23.45,29.05,30.2,28.17,29.67,23.75,28.7,26.63,29.8,30.8,30.1,25.23,33.67,33.03,30.13,29.1,25.3,29.77,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74225.07988,6.180816353,1228,140,350,100
8/15/2023 8:03 PM,19.1,22.1,21.9,20.4,24.7,1,1,1,1,0,31.1,30.9,27.7,31,30.8,20,22,22,20,22,15,1169,142,12,-412,1092,752,752,412,1160,350,350,100,100,100,23.65842105,29.26315789,1.26003593,58760,4.900833333,22.85,23.25,22.8,21.7,22.53,22.1,21.13,23.3,28.7,23.1,24.73,24.27,23.9,24.7,25.3,24.7,24.3,22.7,23.45,28.95,30.1,28.17,29.67,23.75,28.7,26.73,29.8,30.8,30.1,25.23,33.8,33.03,30.13,28.9,25.3,29.67,32.7,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74039.71124,6.17769963,1228,140,350,100
8/15/2023 8:08 PM,19,22.2,21.9,20.3,24.8,1,1,1,1,0,31.5,30.7,27.7,31.1,30.7,20,22,22,20,22,16,1170,143,13,-413,1092,752,752,412,1160,350,350,100,100,100,23.62842105,29.25684211,1.259951532,59090,4.910416667,22.85,23.15,22.6,21.57,22.53,22.1,21.13,23.3,28.7,23.1,24.67,24.27,23.9,24.67,25.4,24.7,24.35,22.5,23.45,28.95,30.03,28.13,29.63,23.75,28.7,26.73,29.8,30.8,29.9,25.13,33.77,32.93,30.13,29.1,25.3,29.77,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.53604,6.187093637,1228,140,350,100
8/15/2023 8:14 PM,19,22.2,21.8,20.2,24.7,1,1,1,1,0,31.5,30.9,27.8,31,30.7,20,22,22,20,22,17,1171,144,14,-414,1092,752,752,412,1160,350,350,100,100,100,23.61368421,29.21157895,1.258796067,58860,4.914583333,22.85,23.15,22.6,21.63,22.53,22.1,21.13,23.3,28.7,23.1,24.6,24.27,23.83,24.67,25.3,24.7,24.25,22.5,23.45,28.95,30.03,28.13,29.63,23.65,28.6,26.57,29.8,30.8,29.9,25.1,33.67,32.9,30.03,29.1,25.3,29.73,32.7,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74092.73652,6.189303023,1228,140,350,100
8/15/2023 8:19 PM,23.9,22.3,22.6,21.9,26.1,0,1,1,0,0,31.9,32,28.5,31,31,22,22,22,22,22,-1,1172,145,-1,-415,1092,752,752,412,1160,350,350,100,100,100,24.27789474,29.73,1.170503171,58980,4.91,23.4,23.9,23.4,22.63,23.3,23,21.63,23.7,29.1,23.5,25.3,24.87,24.4,25.4,26.5,25,24.6,23.2,24.45,29.4,30.7,28.77,30.63,24.35,29.6,27.03,30.3,31,30.6,25.63,34.43,33.03,30.47,29.1,25.9,30.1,32.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69036.27702,5.963708898,1228,140,350,100
8/15/2023 8:25 PM,23.8,22.1,22.1,28.5,29.1,1,1,1,0,0,34.5,33.3,29.7,31,32,22,22,22,22,22,1,1173,146,-2,-416,1092,752,752,412,1160,350,350,100,100,100,26.25684211,30.84473684,1.255011882,58710,4.90375,25.2,27.35,27.7,27.83,24.97,25.2,22.7,24.4,29.5,25.5,25.83,26.67,26.7,27.83,29.2,26,25.8,24.9,25.6,31,33.03,31.77,32.27,25.55,31.3,28.17,31.9,31.2,31.2,26.23,35.33,33.57,31.5,29.5,26.5,31.33,33.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.74762,5.94658436,1228,140,350,100
8/15/2023 8:30 PM,20.4,21.3,21.4,29.7,26.2,1,1,1,0,0,33.5,32.9,28.7,30.9,31.8,21,22,22,22,22,2,1174,147,-3,-417,1092,752,752,412,1160,350,350,100,100,100,25.48578947,30.63105263,1.245131627,59040,4.90625,23.55,25,24.65,23.2,25.63,25.8,22.63,23.8,29.7,23.8,26.1,26.3,25.8,27.47,28.1,26.2,26.1,24.7,25.7,30,31.9,30.2,31.2,25.55,31.3,28.17,31.9,31.2,31.2,26.43,35.33,33.57,31.5,29.5,26.7,31.57,33.4,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73512.57124,6.133096619,1228,140,350,100
8/15/2023 8:35 PM,18.4,20.7,21.6,30.1,24.9,1,1,1,0,0,33,32.2,28.1,30.7,31.7,20,22,22,22,22,3,1175,148,-4,-418,1092,752,752,412,1160,350,350,100,100,100,24.98421053,30.43842105,1.253983228,58550,4.899583333,22.55,23.9,23.15,21.5,25.97,25.8,22.43,23.3,29.7,22.9,26.03,25.67,25.03,26.87,27.3,26.4,26.25,24.5,25.45,29.2,31.07,29.2,30.47,25.55,31.3,28.17,31.9,31.2,31.2,26.37,35.33,33.57,31.5,29.5,26.7,31.73,33.1,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73420.71798,6.122220384,1228,140,350,100
8/15/2023 8:41 PM,17.6,20.5,20.7,20.9,23.1,1,1,1,1,0,31.5,31.1,26.9,31.1,31.5,20,22,22,22,22,4,1176,149,1,-419,1092,752,752,412,1160,350,350,100,100,100,24.06842105,30.27578947,1.320877262,58810,4.89,21.65,22.65,22.2,20.73,24.37,23.9,22,23.5,29.7,22.2,26.47,24.23,23.8,24.5,24.9,26.6,26,23.9,24,28.25,29.93,28.2,29.5,25.55,31.3,28.17,31.9,31.2,31.2,26.7,35.33,33.57,31.5,29.5,26.8,31.17,34.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77680.79178,6.29589624,1228,140,350,100
8/15/2023 8:46 PM,18.4,21.2,21.7,22.3,24.4,1,1,1,1,0,32.1,31.3,27.3,32.6,31.3,20,22,22,21,22,5,1177,150,2,-420,1092,752,752,412,1160,350,350,100,100,100,23.90526316,29.81473684,1.248568596,58990,4.908333333,22.1,22.9,22.4,21.17,23.83,23.2,21.97,23.1,29.5,22.6,25.87,24.23,23.7,24.73,25.3,25.6,24.75,23.2,24.05,28.3,29.9,28.03,29.53,25.1,30.3,27.63,31.2,32.2,30.1,26.1,34.13,33.23,30.33,29.3,26.3,30.7,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73653.06146,6.305577218,1228,140,350,100
8/15/2023 8:52 PM,18.3,21.2,20.5,21.2,24.5,1,1,1,1,0,31.6,31,27.6,32.4,31.1,20,22,22,21,22,6,1178,151,3,-421,1092,752,752,412,1160,350,350,100,100,100,23.89368421,29.86736842,1.278026482,58990,4.915833333,22,22.85,22.4,21.4,23.83,23.4,21.93,23.1,29.5,22.7,25.87,24.17,23.63,24.5,25.1,25.8,24.9,23.2,23.7,28.3,29.83,28.03,29.6,25.35,30.6,27.87,31.7,31.9,30.1,26.23,34.17,33.33,30.33,29.3,26.3,30.47,32.9,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75390.78216,6.210160151,1228,140,350,100
8/15/2023 8:57 PM,19.1,21,16.5,21.4,24.8,1,1,1,1,0,31.4,30.5,27.8,32.1,31.1,20,22,22,21,22,7,1179,152,4,-422,1092,752,752,412,1160,350,350,100,100,100,23.37,29.35263158,1.261846174,58930,4.913333333,21.25,22.55,22.55,21.43,22.77,22.6,21.6,21.7,29.3,21.4,25.67,23.23,22.4,24.93,25.7,25.4,24.2,22.3,23.05,27.75,29.53,28.07,29.73,24.35,29.4,27.27,30.8,31.5,28.8,26.03,33.23,32.57,30.3,29.1,26.3,30,32.3,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74360.59504,6.239640717,1228,140,350,100
8/15/2023 9:03 PM,19,21,22.9,21.9,24.5,1,1,1,1,0,31.9,31.1,28,32.6,31,20,22,22,21,22,8,1180,153,5,-423,1092,752,752,412,1160,350,350,100,100,100,23.85947368,29.68894737,1.235387483,58860,4.907916667,21.8,23,22.85,21.73,23.23,23,21.77,22.8,29.3,22.6,25.8,23.97,23.23,25.5,26.1,25.6,24.6,22.9,23.55,28.2,29.77,28.27,29.87,24.65,29.6,27.43,31,31.2,30.6,26.23,34,33,30.67,29.2,26.5,30.37,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72714.90728,6.12814593,1228,140,350,100
8/15/2023 9:08 PM,19.5,21.4,23.1,22.1,24.9,1,1,1,1,0,32.5,31.8,28.3,32.7,31.1,20,22,22,21,22,9,1181,154,6,-424,1092,752,752,412,1160,350,350,100,100,100,24.34684211,29.99315789,1.235218441,58880,4.905833333,22.4,23.5,23.35,22.17,23.67,23.2,21.93,23.7,29.5,23.6,26,25.2,23.97,25.9,26.4,25.8,25.05,23.2,24.05,28.65,30.17,28.63,30.13,24.95,29.9,27.57,31.2,31.5,31.6,26.23,34.57,33.33,30.9,29.3,26.5,30.57,32.9,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72729.6618,6.060190378,1228,140,350,100
8/15/2023 9:14 PM,19.1,21.3,23.2,20.4,24.7,1,1,1,1,0,32,31.6,28.5,32.4,31.1,20,22,22,20,22,10,1182,155,7,-425,1092,752,752,412,1160,350,350,100,100,100,24.28315789,29.90368421,1.254754771,58980,4.910833333,22.5,23.5,23.25,22.13,23.1,22.7,21.53,24,29.5,23.8,25.8,25.4,24.1,25.97,26.1,25.6,25.25,23.2,23.95,28.65,30.23,28.57,30.13,24.35,29.2,27.2,31,31.5,31.7,26.23,34.43,33.37,30.97,29.5,26.3,30.67,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74005.4364,6.113962425,1228,140,350,100
8/15/2023 9:19 PM,19.1,21.3,23.7,20.2,24.7,1,1,1,1,0,32.1,31.6,28.3,32.2,31.1,20,21,22,20,22,11,1183,156,8,-426,1092,752,752,412,1160,350,350,100,100,100,24.17157895,29.78105263,1.255135292,58860,4.91,22.5,23.5,23.25,22.1,22.57,22.3,21.3,23.8,29.5,23.8,25.53,25.4,24.03,26.03,26.3,25.4,25.05,23,23.9,28.85,30.27,28.63,30.13,24,28.7,27,30.5,31.5,31.7,26.03,34.5,33.2,30.9,29.5,26.1,30.33,32.9,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73877.26328,6.161779153,1228,140,350,100
8/15/2023 9:25 PM,18.7,17.9,22.3,19.9,24.3,1,1,1,1,0,31.9,31.4,27.8,31.3,30.9,20,20,22,20,22,12,1184,157,9,-427,1092,752,752,412,1160,350,350,100,100,100,23.78421053,29.36736842,1.273021593,58690,4.897916667,21.85,23.2,23.1,21.93,22.1,21.8,21,23.1,29.3,23.5,25.13,25.17,23.97,25.5,25.7,25,24.4,22.7,23.45,28.3,30.03,28.4,29.73,23.65,28.3,26.73,30.1,31.2,30.8,25.57,34.1,33.2,30.57,29.3,25.7,29.83,32.1,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74713.63728,6.191287523,1228,140,350,100
8/15/2023 9:30 PM,18.7,18.1,22.3,19.9,24.7,1,1,1,1,0,31.8,30.8,26.7,30.9,30.8,20,20,22,20,22,13,1185,158,10,-428,1092,752,752,412,1160,350,350,100,100,100,23.39421053,29.10789474,1.262649525,59090,4.9075,21.15,22.65,22.7,21.57,22.07,21.8,20.9,22.6,29.1,22.9,24.77,24.7,23.7,25.13,25.5,24.7,23.95,22,22.6,27.9,29.83,28.17,29.6,23.55,28.3,26.5,29.8,31.1,30.3,25.3,33.8,33.03,30.33,29.1,25.5,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74609.96044,6.221816572,1228,140,350,100
8/15/2023 9:36 PM,19.4,18.3,23.2,19.9,24.8,1,1,1,1,0,31.5,30.9,26.3,31.1,30.7,20,20,22,20,22,14,1186,159,11,-429,1092,752,752,412,1160,350,350,100,100,100,23.22263158,28.96263158,1.2749691,58750,4.91,21.05,22.55,22.6,21.43,22.1,21.6,20.9,22.4,28.8,22.7,24.6,24.33,23.6,24.77,25.5,24.5,23.7,21.8,22.3,27.55,29.73,28.03,29.53,23.35,28.3,26.5,29.6,31,29.9,25.1,33.5,32.87,30.13,29.1,25.3,29.37,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74904.43464,6.229766462,1228,140,350,100
8/15/2023 9:41 PM,19.5,18.7,22.1,20.3,25,1,1,1,1,0,31.6,30.6,26.7,30.6,30.7,20,20,22,20,22,15,1187,160,12,-430,1092,752,752,412,1160,350,350,100,100,100,23.24052632,28.95631579,1.263717719,58610,4.89,21.05,22.6,22.75,21.63,22.2,21.8,20.97,22.3,28.7,22.7,24.67,24.2,23.53,24.77,25.5,24.5,23.6,21.8,22.3,27.65,29.73,28.07,29.6,23.45,28.3,26.5,29.6,30.8,29.9,25.1,33.5,32.8,30.17,29.1,25.3,29.3,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74066.4955,6.207122089,1228,140,350,100
8/15/2023 9:47 PM,19.4,18.8,21.8,20.4,24.9,1,1,1,1,0,31.1,30.7,26.4,30.4,30.7,20,20,22,20,22,16,1188,161,13,-431,1092,752,752,412,1160,350,350,100,100,100,23.25526316,28.95684211,1.263139124,58880,4.895416667,21.15,22.6,22.8,21.63,22.23,21.8,20.97,22.4,28.7,22.7,24.6,24.07,23.53,24.87,25.5,24.5,23.6,21.8,22.4,27.75,29.8,28.07,29.6,23.45,28.3,26.5,29.6,30.8,29.9,25.1,33.6,32.9,30.07,28.9,25.3,29.27,31.6,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74373.63164,6.185005297,1228,140,350,100
8/15/2023 9:52 PM,19.6,18.7,21.7,20.3,25,1,1,1,1,0,31.4,30.8,26.5,30.4,30.6,20,20,22,20,22,17,1189,162,14,-432,1092,752,752,412,1160,350,350,100,100,100,23.18631579,28.85684211,1.262306619,58700,4.899166667,21.1,22.6,22.7,21.57,22.2,21.8,20.97,22.2,28.4,22.6,24.53,24,23.47,24.8,25.5,24.5,23.5,21.8,22.3,27.6,29.6,28.07,29.53,23.35,28.3,26.5,29.6,30.5,29.7,25.03,33.43,32.7,30.07,28.9,25.1,29.13,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74097.39854,6.186292924,1228,140,350,100
8/15/2023 9:58 PM,22.8,23.1,23.1,24.4,26.6,0,1,1,0,0,31.6,32.1,28.6,31,31,22,22,22,22,22,-1,1190,163,-1,-433,1092,752,752,412,1160,350,350,100,100,100,24.22631579,29.60842105,1.109119141,58810,4.89625,22.2,23.45,23.3,22.63,23.67,23.4,22.1,23.3,29.1,23.5,25.33,25.23,24.57,25.77,28.1,24.8,24.1,22.2,23.55,28.45,30.27,28.57,30.6,24.6,30,27.07,30.5,30.8,30.8,25.47,34.53,33.03,30.67,29.3,25.7,29.67,32,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65227.2967,5.805195635,1228,140,350,100
8/15/2023 10:03 PM,23.7,23.8,21.8,28.5,28.7,1,1,1,0,0,34,33.5,29.8,30.8,32,22,22,22,22,22,1,1191,164,-2,-434,1092,752,752,412,1160,350,350,100,100,100,26.66263158,31.02526316,1.302378844,59090,4.9125,25.75,27.35,27.8,27.7,25.6,25.8,23.17,25.1,29.3,25.9,26.43,26.83,26.83,28.13,29.4,26.4,26.55,26,26.55,31.25,33.17,31.73,32.1,25.65,31.5,28.27,32.2,31,31.5,26.77,35.47,33.43,31.47,29.5,26.9,31.7,34.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76957.56592,5.924369276,1228,140,350,100
8/15/2023 10:08 PM,20.7,18.8,21.4,29.6,26.7,1,1,1,0,0,33.5,32.8,28.2,30.8,31.9,21,22,22,22,22,2,1192,165,-3,-435,1092,752,752,412,1160,350,350,100,100,100,25.27052632,30.95473684,1.22184287,58810,4.9125,22.75,24.9,24.65,23.33,25.33,25.4,22.47,23.1,29.5,23.8,25.6,26.17,25.87,27.67,28.8,26,26.15,23.9,24.75,29.7,31.87,30.1,31.3,26.65,32.7,29.33,33.4,32.2,31,26.17,35.53,34.2,32.43,30.5,26.3,31.53,32.4,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71856.5792,6.20058938,1228,140,350,100
8/15/2023 10:14 PM,17.9,21.2,21.2,30,24.9,1,1,1,0,0,32.2,32.2,28.2,30.7,31.8,20,22,22,22,22,3,1193,166,-4,-436,1092,752,752,412,1160,350,350,100,100,100,25.19631579,30.94,1.274386021,58760,4.89875,23.1,24.1,23.35,21.67,26,25.8,22.6,23.7,29.5,23.5,26.33,25.8,25.1,26.93,27.3,26.4,26.7,25,25.85,29.2,31.13,29.03,30.4,26.65,32.7,29.33,33.4,32.2,31,26.63,35.53,34.2,32.43,30.5,26.9,31.9,33.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74882.92258,6.114145907,1228,140,350,100
8/15/2023 10:19 PM,17.6,20.3,21,21,23.5,1,1,1,1,0,31.3,31.1,27.9,31.1,31.6,20,22,22,22,22,4,1194,167,1,-437,1092,752,752,412,1160,350,350,100,100,100,24.11263158,30.72842105,1.326778931,58860,4.900833333,21.75,22.75,22.45,21.03,24.37,23.7,22,23.3,29.7,22.4,26.43,24.3,23.93,24.63,25.1,26.6,25.9,23.9,23.9,28.2,30.03,28.27,29.6,26.65,32.7,29.33,33.4,32.2,31,26.63,35.53,34.2,32.43,30.5,26.7,31.07,34.4,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78094.20786,6.374047102,1228,140,350,100
8/15/2023 10:25 PM,18.7,21.8,21.3,22.1,24.7,1,1,1,1,0,32.1,31.3,27.4,32.4,31.3,20,22,22,21,22,5,1195,168,2,-438,1092,752,752,412,1160,350,350,100,100,100,23.91631579,29.83736842,1.249984215,58810,4.902916667,22.1,22.95,22.5,21.4,23.7,23,21.73,23.1,29.5,22.6,25.87,24.3,23.83,24.83,25.5,25.5,24.8,23.2,24,28.4,30.03,28.13,29.73,25.05,30.3,27.57,31.2,32.2,30.1,26.1,34.2,33.27,30.43,29.5,26.3,30.6,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73511.57168,6.316907481,1228,140,350,100
8/15/2023 10:30 PM,18.4,21,21.2,21.4,24.7,1,1,1,1,0,31.7,30.8,27.4,32.2,31.1,20,22,22,21,22,6,1196,169,3,-439,1092,752,752,412,1160,350,350,100,100,100,23.87894737,29.77263158,1.254104357,58830,4.901666667,22,22.85,22.4,21.2,23.73,23.4,21.9,23.1,29.5,22.6,25.87,24.13,23.7,24.57,25.1,25.8,24.85,23.2,23.8,28.3,29.83,28.03,29.63,25.05,30.1,27.63,31.5,31.9,29.9,26.23,34,33.27,30.17,29.1,26.5,30.47,32.9,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73778.9593,6.137105457,1228,140,350,100
8/15/2023 10:36 PM,18.7,21,21.2,21.9,24.8,1,1,1,1,0,31.9,30.8,27.1,32.4,31.1,20,22,22,21,22,7,1197,170,4,-440,1092,752,752,412,1160,350,350,100,100,100,23.84578947,29.70210526,1.255227193,58710,4.8975,21.95,22.95,22.5,21.43,23.7,23.2,21.93,22.9,29.5,22.6,25.83,24.07,23.73,24.63,25.3,25.6,24.7,23,23.55,28.3,29.9,28.07,29.67,24.95,30.1,27.53,31.2,31.7,29.9,26.17,33.87,33.17,30.27,29.1,26.3,30.37,32.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73694.38848,6.144722824,1228,140,350,100
8/15/2023 10:41 PM,18.7,21.3,21.3,21.8,24.5,1,1,1,1,0,31.8,30.9,27.1,32.6,31,20,22,22,21,22,8,1198,171,5,-441,1092,752,752,412,1160,350,350,100,100,100,23.80789474,29.69105263,1.250835947,58700,4.892083333,22,22.9,22.5,21.5,23.63,23.2,21.87,22.9,29.3,22.6,25.73,24.03,23.67,24.57,25.3,25.6,24.6,22.9,23.55,28.4,29.9,28.07,29.7,24.85,30.1,27.5,31.2,31.5,29.9,26.17,33.9,33.17,30.33,29.1,26.3,30.27,32.9,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73424.0701,6.129935774,1228,140,350,100
8/15/2023 10:47 PM,18.8,20.9,21,21.7,24.8,1,1,1,1,0,31.9,30.8,27,32.4,30.9,20,22,22,21,22,9,1199,172,6,-442,1092,752,752,412,1160,350,350,100,100,100,23.79789474,29.63526316,1.250044218,58820,4.896666667,22,22.95,22.6,21.57,23.47,23.1,21.83,22.8,29.3,22.7,25.67,24,23.7,24.67,25.3,25.6,24.45,22.9,23.55,28.4,29.93,28.07,29.73,24.75,29.9,27.37,31,31.5,29.9,26.03,33.83,33.13,30.33,29.1,26.3,30.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73527.6009,6.122986292,1228,140,350,100
8/15/2023 10:52 PM,18.7,21.3,21.2,21.6,24.8,1,1,1,1,0,31.6,30.9,27,32.4,30.9,20,22,22,21,22,10,1200,173,7,-443,1092,752,752,412,1160,350,350,100,100,100,23.74789474,29.58842105,1.251876186,58600,4.8925,22,22.95,22.55,21.5,23.53,23,21.77,22.8,29.1,22.6,25.6,24,23.73,24.73,25.5,25.4,24.4,22.7,23.35,28.3,29.9,28.07,29.73,24.65,29.9,27.47,31,31.3,29.9,26.03,33.87,33.1,30.23,29.1,26.1,30.13,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73359.94452,6.120314393,1228,140,350,100
8/15/2023 10:58 PM,18.8,20.8,21.2,21.7,24.8,1,1,1,1,0,31.8,31,27.1,32,30.9,20,22,22,21,22,11,1201,174,8,-444,1092,752,752,412,1160,350,350,100,100,100,23.75947368,29.59368421,1.249713637,58700,4.8875,22,22.9,22.6,21.57,23.47,23,21.77,22.8,29.1,22.6,25.6,24.07,23.73,24.77,25.5,25.4,24.4,22.8,23.35,28.4,29.9,28.07,29.73,24.65,29.9,27.37,31,31.2,29.9,26.03,33.87,33.1,30.33,29.1,26.1,30.2,32.7,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73358.19048,6.113255625,1228,140,350,100
8/15/2023 11:03 PM,18.4,14.9,21,21.4,25,1,1,1,1,0,31.3,30.6,26.4,31.9,30.9,20,22,22,21,22,12,1202,175,9,-445,1092,752,752,412,1160,350,350,100,100,100,23.61105263,29.45157895,1.273268693,58880,4.899166667,21.5,22.9,22.55,21.5,23.43,23,21.63,22.6,29.1,22.6,25.47,24,23.8,24.83,25.5,25.2,24,22.2,22.8,28.2,29.9,28.07,29.73,24.35,29.9,27.3,30.8,31.2,29.9,25.83,33.97,33.07,30.33,29.1,25.9,29.93,31.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74970.06066,6.180343798,1228,140,350,100
8/15/2023 11:09 PM,19.1,19.4,21.4,21.4,25.4,1,1,1,1,0,31.4,30.7,26.7,31.8,30.9,20,22,22,21,22,13,1203,176,10,-446,1092,752,752,412,1160,350,350,100,100,100,23.55157895,29.38263158,1.225892256,58880,4.906666667,21,23.2,22.5,21.43,23.23,22.8,21.6,22.6,29.1,22.6,25.33,24.3,23.97,25.37,26.1,25,23.85,21.5,22,27.75,29.8,28.07,29.9,24.35,29.9,27.27,30.8,31.2,29.9,25.83,33.93,32.87,30.53,29.1,25.9,29.7,31.5,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72180.53602,6.131274862,1228,140,350,100
8/15/2023 11:14 PM,19.8,23.1,22.1,21.3,25.6,1,1,1,1,0,31.7,31.1,28.3,32.6,31.1,20,22,22,21,22,14,1204,177,11,-447,1092,752,752,412,1160,350,350,100,100,100,24.34947368,29.93157895,1.234167475,58590,4.894583333,22.95,23.9,23.15,22.07,23.93,23.7,21.93,23.8,29.3,23.5,25.73,24.83,24.53,25.77,26.5,25.5,24.85,22.9,23.8,28.85,30.33,28.47,30.27,25.05,30.6,27.63,31.2,31.2,30.8,26.1,34.6,33.27,30.8,29.3,26.3,30.23,32.7,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72309.87234,6.020433682,1228,140,350,100
8/15/2023 11:20 PM,20,23.5,22.6,15.9,25.6,1,1,1,1,0,32.1,31.8,28.9,30.9,31.4,20,22,22,20,22,15,1205,178,12,-448,1092,752,752,412,1160,350,350,100,100,100,24.39473684,29.81315789,1.223460603,58820,4.892083333,23.65,24.15,23.45,22.27,23.23,22.7,21.13,24.2,29.3,23.8,25.27,25.17,24.83,26.2,26.9,25,24.5,23,24.75,29.45,30.6,28.77,30.43,24.4,29.6,26.93,30.1,31.2,31,25.7,34.8,33.33,31.17,29.5,25.7,30.07,32.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71963.95268,6.011409376,1228,140,350,100
8/15/2023 11:25 PM,19.4,24.2,22.4,22.3,25.6,1,1,1,1,0,32.8,32.1,29.2,32.7,31.5,20,21,22,20,22,16,1206,179,13,-449,1092,752,752,412,1160,350,350,100,100,100,24.93368421,30.39736842,1.212452213,58810,4.90125,24.15,24.45,23.45,22.27,24.3,24.1,22.43,24.4,29.5,24,26.07,25.37,25.07,26.53,27.2,25.6,25.25,23.9,25.7,30.1,30.8,28.93,30.5,25.35,31,27.8,31.6,31.5,31.5,26.27,35.1,33.57,31.5,29.8,26.5,30.5,33.4,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71304.31466,5.969511139,1228,140,350,100
8/15/2023 11:30 PM,19.1,21.9,21.9,22.2,23.3,1,1,1,1,0,32,31.6,28.3,32.6,31.4,20,20,22,20,22,17,1207,180,14,-450,1092,752,752,412,1160,350,350,100,100,100,24.96210526,30.48105263,1.326788975,58550,4.89,24.15,24.25,23.5,22.23,24.27,24.3,22.53,24.8,29.5,24.2,26.33,24.87,24.9,25.7,25.7,26.2,25.9,25.2,25.75,29.95,30.83,28.87,30.2,25.65,30.6,28.07,32.2,31.7,31.5,26.57,35.07,33.93,30.6,29.8,26.7,31,33.9,32,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77683.4945,6.207825382,1228,140,350,100
8/15/2023 11:36 PM,26.3,17.2,17.4,20,25.9,0,1,1,1,0,31.1,30.4,25.5,30.4,31,19,19,19,19,19,-1,1208,181,15,-451,1092,752,752,412,1160,350,350,100,100,100,23.53578947,29.17526316,1.332306445,58700,4.885416667,21.35,24.05,24.45,24.27,22,22,21.17,21.4,28.7,22.6,24.87,23.77,24.13,24.97,25.7,24.7,23.35,21.8,21.9,27.75,30.67,29.33,30.37,23.55,28.7,26.8,30.3,31.7,29,25.5,33.5,33.23,30.23,29.5,24.9,29.2,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78206.38834,6.495411785,1228,140,350,100
8/15/2023 11:41 PM,28.9,16.8,18.1,19.5,29,0,1,1,1,0,31,29.9,25,30.7,31.4,19,19,19,19,19,-2,1209,182,16,-452,1092,752,752,412,1160,350,350,100,100,100,23.18789474,28.92578947,1.298019297,58810,4.89625,19.55,22.85,24.35,24.43,21.47,21.6,20.83,21.7,28.2,20,25.37,23,23.8,25.57,28.8,24.3,22.8,20.8,21.15,26.75,30.57,29.7,31.9,23.1,28.1,26.2,29.8,31,28,25.57,33.3,32.67,30.5,28.9,25.3,28.5,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76336.51488,6.439287634,1228,140,350,100
8/15/2023 11:47 PM,29.7,17,17.9,19.1,29.9,0,1,1,1,0,30.8,30.6,25.3,30.4,31.5,19,19,19,19,19,-3,1210,183,17,-453,1092,752,752,412,1160,350,350,100,100,100,22.99,28.71473684,1.281767098,58980,4.907916667,19.2,22.7,24.35,24.83,20.57,21,20.47,21.2,27.6,19.4,25.37,22.97,23.93,25.67,29.6,23.8,22.5,20.5,21.15,26.5,30.6,29.83,32.07,22.45,27.7,25.83,29.4,30.8,27.6,25.5,33.13,32.27,30.47,28.5,25.1,28.3,30.6,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75598.62346,6.330630764,1228,140,350,100
8/15/2023 11:52 PM,30,17,18,19.4,30.1,0,1,1,1,0,30.6,30.3,25.7,30.6,31.5,19,19,19,19,19,-4,1211,184,18,-454,1092,752,752,412,1160,350,350,100,100,100,23.01263158,28.63894737,1.273896082,58820,4.908333333,19.35,22.9,24.65,25.27,20.5,20.8,20.33,21.1,27.5,19.4,25.3,23.07,24.07,25.7,29.8,23.7,22.3,20.3,21.2,26.5,30.73,29.97,32.3,22.35,27.5,25.7,29.2,30.5,27.4,25.43,33.07,32.23,30.53,28.2,25.1,28.23,30.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74930.56756,6.272049626,1228,140,350,100
8/15/2023 11:58 PM,30.1,16.9,17.7,19.2,30.2,0,1,1,1,0,30.6,30.4,25.4,30.7,31.5,19,19,19,19,19,-5,1212,185,19,-455,1092,752,752,412,1160,350,350,100,100,100,23.08052632,28.60736842,1.266345237,59100,4.913333333,19.55,23.1,24.8,25.53,20.5,20.8,20.4,21.1,27.4,19.5,25.3,23.2,24.23,25.77,29.8,23.7,22.3,20.3,21.25,26.5,30.73,30.03,32.3,22.25,27.5,25.63,29.2,30.3,27.4,25.3,33,32.2,30.57,28.2,25.1,28.23,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74841.00348,6.240482127,1228,140,350,100
8/16/2023 12:03 AM,30.2,17.4,18.1,19.2,30.3,0,1,1,1,0,30.5,30.7,25.8,30.8,31.5,19,19,19,19,19,-6,1213,186,20,-456,1092,752,752,412,1160,350,350,100,100,100,23.18526316,28.67842105,1.258900056,58820,4.913333333,19.8,23.15,24.95,25.7,20.47,20.8,20.4,21.2,27.2,19.7,25.3,23.47,24.33,25.9,30.1,23.7,22.4,20.5,21.45,26.7,30.97,30.2,32.43,22.25,27.5,25.67,29.2,30.3,27.5,25.33,33.1,32.17,30.57,28.2,25.1,28.23,30.6,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74048.5013,6.203729366,1228,140,350,100
8/16/2023 12:09 AM,30.2,17.2,18.1,19.5,30.3,0,1,1,1,0,30.5,30.7,25.8,30.5,31.5,19,19,19,19,19,-7,1214,187,21,-457,1092,752,752,412,1160,350,350,100,100,100,23.24368421,28.69473684,1.258942832,59080,4.9125,19.85,23.25,25.15,25.8,20.5,20.9,20.47,21.2,27.3,19.7,25.3,23.53,24.43,26.1,30.1,23.7,22.4,20.5,21.45,26.85,31.03,30.27,32.43,22.25,27.5,25.7,29.2,30.1,27.6,25.3,33.17,32.2,30.67,28.2,25.1,28.33,30.3,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74378.34252,6.184451826,1228,140,350,100
8/16/2023 12:14 AM,30.3,17.4,18.3,19.2,30.5,0,1,1,1,0,30.6,30.9,26.1,30.6,31.5,19,19,19,19,19,-8,1215,188,22,-458,1092,752,752,412,1160,350,350,100,100,100,23.28421053,28.72631579,1.262277355,58810,4.912083333,20,23.35,25.05,25.87,20.5,20.8,20.4,21.2,27.4,19.9,25.3,23.63,24.47,26.23,30.1,23.7,22.5,20.5,21.5,26.85,31.17,30.37,32.37,22.25,27.5,25.7,29.2,30.1,27.6,25.3,33.1,32.13,30.73,28.2,25.1,28.3,30.6,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74234.53122,6.192203073,1228,140,350,100
