Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/16/2023 12:20 AM,30.3,17.3,18.1,19.4,30.5,0,1,1,1,0,30.5,31,26,30.5,31.6,19,19,19,19,19,-9,1216,189,23,-459,1092,752,752,412,1160,350,350,100,100,100,23.29368421,28.72842105,1.261816076,58660,4.894583333,20,23.45,25.15,25.83,20.53,20.8,20.4,21.2,27.4,19.7,25.3,23.57,24.6,26.1,30.1,23.9,22.55,20.5,21.5,26.85,31.17,30.37,32.43,22.25,27.5,25.7,29.2,30.1,27.6,25.3,33.07,32.17,30.73,28.2,25.1,28.33,30.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74018.13104,6.177194261,1228,140,350,100
8/16/2023 12:25 AM,30.3,17.3,18.1,19.4,30.5,0,1,1,1,0,30.6,30.6,25.8,30.5,31.6,19,19,19,19,19,-10,1217,190,24,-460,1092,752,752,412,1160,350,350,100,100,100,23.34368421,28.73052632,1.261359122,58990,4.902083333,20,23.45,25.25,25.93,20.5,21,20.47,21.4,27.4,19.9,25.3,23.63,24.63,26.17,30.1,23.9,22.5,20.5,21.5,26.85,31.17,30.3,32.47,22.25,27.5,25.7,29.2,30.2,27.6,25.3,33.1,32.2,30.67,28.2,25.1,28.47,30.5,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74407.5746,6.184404402,1228,140,350,100
8/16/2023 12:31 AM,30.3,17.3,18.3,19.2,30.5,0,1,1,1,0,30.6,30.6,26,30.7,31.6,19,19,19,19,19,-11,1218,191,25,-461,1092,752,752,412,1160,350,350,100,100,100,23.32578947,28.73157895,1.259870369,58760,4.90625,20,23.45,25.25,26,20.57,21,20.47,21.3,27.4,19.7,25.3,23.57,24.6,26.13,30.1,23.9,22.5,20.5,21.45,26.85,31.17,30.37,32.53,22.25,27.5,25.7,29.2,30.3,27.6,25.3,33.07,32.13,30.67,28.2,25.1,28.33,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74029.9829,6.184898229,1228,140,350,100
8/16/2023 12:37 AM,30.3,17.3,18.3,19.4,30.5,0,1,1,1,0,30.5,31,26.4,30.8,31.6,19,19,19,19,19,-12,1219,192,26,-462,1092,752,752,412,1160,350,350,100,100,100,23.35473684,28.71684211,1.260359685,58710,4.894583333,20,23.45,25.35,26.07,20.57,21,20.5,21.2,27.4,19.9,25.3,23.73,24.6,26.17,30.1,23.9,22.5,20.5,21.5,27,31.13,30.37,32.47,22.25,27.5,25.7,29.2,30.3,27.6,25.3,33.07,32.13,30.67,28.2,25.1,28.23,30.3,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73995.7171,6.1677375,1228,140,350,100
8/16/2023 12:42 AM,30.3,17.9,18.4,19.4,30.5,0,1,1,1,0,30.5,30.9,25.9,30.9,31.6,19,19,19,19,19,-13,1220,193,27,-463,1092,752,752,412,1160,350,350,100,100,100,23.38947368,28.75894737,1.257236301,58760,4.894583333,20.25,23.55,25.25,26,20.63,21,20.47,21.4,27.4,20,25.3,23.8,24.67,26.03,30.1,23.9,22.55,20.5,21.6,26.95,31.23,30.43,32.53,22.25,27.5,25.77,29.2,30.3,27.6,25.3,33.2,32.23,30.67,28.2,25.1,28.33,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73875.20504,6.161288423,1228,140,350,100
8/16/2023 12:48 AM,30.5,17.9,18.4,19.5,30.5,0,1,1,1,0,30.6,30.8,25.9,31,31.6,19,19,19,19,19,-14,1221,194,28,-464,1092,752,752,412,1160,350,350,100,100,100,23.46473684,28.83631579,1.256775389,58920,4.903333333,20.25,23.75,25.35,26.2,20.77,21,20.53,21.4,27.4,20,25.37,23.8,24.73,26.13,30.1,23.9,22.65,20.7,21.8,27.2,31.3,30.47,32.57,22.4,27.5,25.77,29.2,30.3,27.8,25.37,33.27,32.27,30.7,28.2,25.3,28.47,30.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74049.20592,6.163517123,1228,140,350,100
8/16/2023 12:53 AM,30.5,17.7,18.4,19.4,30.6,0,1,1,1,0,30.6,30.6,25.7,31.1,31.6,19,19,19,19,19,-15,1222,195,29,-465,1092,752,752,412,1160,350,350,100,100,100,23.50421053,28.84789474,1.259635278,58820,4.905833333,20.25,23.75,25.45,26.3,20.7,21,20.53,21.6,27.4,20,25.3,23.8,24.7,26.3,30.3,24.1,22.6,20.7,21.8,27.3,31.33,30.47,32.67,22.4,27.5,25.77,29.2,30.3,27.8,25.43,33.27,32.27,30.8,28.2,25.1,28.47,30.6,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74091.74704,6.172539707,1228,140,350,100
8/16/2023 12:59 AM,30.5,18,18.7,19.5,30.6,0,1,1,1,0,30.7,30.8,26.6,31,31.6,19,19,19,19,19,-16,1223,196,30,-466,1092,752,752,412,1160,350,350,100,100,100,23.57,28.88789474,1.25950751,58710,4.897083333,20.4,23.75,25.55,26.27,20.8,21.1,20.6,21.6,27.6,20.2,25.4,23.83,24.8,26.13,30.3,24.1,22.7,20.8,21.9,27.3,31.23,30.67,32.57,22.4,27.5,25.77,29.4,30.3,27.8,25.43,33.33,32.27,30.8,28.2,25.3,28.57,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73945.6859,6.168226372,1228,140,350,100
8/16/2023 1:04 AM,30.6,18,18.5,19.6,30.7,0,1,1,1,0,30.6,31.1,26.3,31.1,31.6,19,19,19,19,19,-17,1224,197,31,-467,1092,752,752,412,1160,350,350,100,100,100,23.57421053,28.90210526,1.255489788,59020,4.905416667,20.4,23.8,25.55,26.33,20.8,21.1,20.53,21.6,27.6,20,25.43,23.8,24.87,26.3,30.3,24.1,22.7,20.8,21.9,27.3,31.4,30.57,32.63,22.4,27.7,25.77,29.4,30.3,27.8,25.43,33.33,32.27,30.87,28.2,25.3,28.5,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74099.00726,6.168528882,1228,140,350,100
8/16/2023 1:10 AM,30.6,17.7,18.4,19.5,30.6,0,1,1,1,0,30.6,31,26,31.3,31.6,19,19,19,19,19,-18,1225,198,32,-468,1092,752,752,412,1160,350,350,100,100,100,23.56315789,28.90052632,1.257418051,58930,4.914583333,20.4,23.8,25.55,26.37,20.8,21.1,20.53,21.6,27.6,20,25.37,23.87,24.83,26.23,30.3,24.1,22.7,20.7,21.85,27.3,31.47,30.57,32.6,22.4,27.7,25.77,29.4,30.3,27.8,25.43,33.27,32.27,30.83,28.2,25.3,28.47,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74099.64576,6.174943876,1228,140,350,100
8/16/2023 1:15 AM,30.8,24.2,23.5,23.3,30.8,0,1,1,0,0,31.4,33.4,28.5,32.7,32,21,21,21,21,21,-19,1226,199,-1,-469,1092,752,752,412,1160,350,350,100,100,100,24.77684211,29.89421053,1.106092836,58760,4.90375,22.3,25.05,26.05,27.33,22.33,22.5,21.8,22.6,28.7,21.4,26.3,25.87,26.03,27,30.5,25.2,24,21.8,24,28.9,32.47,31.33,33.43,23.55,29,26.77,30.5,30.5,29.3,26.17,34.5,32.6,31.5,28.5,26.5,29.7,31.9,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64994.01504,5.7955692,1228,140,350,100
8/16/2023 1:21 AM,19.6,21.3,20,29.7,26.8,1,1,1,0,0,33.3,32.7,28.2,31.7,32.1,21,21,21,21,21,1,1227,200,-2,-470,1092,752,752,412,1160,350,350,100,100,100,26.17631579,30.88157895,1.398092297,58920,4.903333333,24.85,26.25,26.7,25.67,25.27,25.6,23.03,24.6,28.7,25.1,26.67,26.53,27,27.83,28.8,26.6,26.4,25.6,26.15,30.85,32.97,31.4,31.87,25.4,31,28.13,32.2,31,30.7,27.03,35.6,33.5,32,28.9,26.9,31.7,34.1,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82375.59814,6.140400549,1228,140,350,100
8/16/2023 1:26 AM,18.4,17.6,18.3,29.9,26.5,1,1,1,0,0,32.7,31.9,27.5,30.6,31.9,20,21,21,21,21,2,1228,201,-3,-471,1092,752,752,412,1160,350,350,100,100,100,24.44105263,30.06736842,1.21702494,58760,4.903333333,21.6,23.95,23.9,22.27,24.93,25.2,21.9,21.6,28.8,22.6,24.67,25.13,25.5,27.23,28.6,25.8,24.8,22.5,23.4,28.85,31.3,29.67,30.87,25.4,31,28.13,32.2,31,30.7,25.4,35.6,33.5,32,28.9,25.7,30.43,31,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71512.3855,6.411999318,1228,140,350,100
8/16/2023 1:31 AM,18.3,18.8,23.7,30.1,24.7,1,1,1,0,0,32.7,32,27.5,30.6,31.8,20,20,21,21,21,3,1229,202,-4,-472,1092,752,752,412,1160,350,350,100,100,100,24.91,30.28473684,1.339984347,58590,4.889583333,22.5,23.75,23.25,21.63,25.8,25.6,22.5,23.5,28.7,23.6,25.9,25.63,25.23,26.6,27.1,26.3,26.2,24.5,25,28.95,30.97,29.03,30.5,25.4,31,28.13,32.2,31,30.7,26.23,35.6,33.5,32,28.9,26.5,31.33,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78509.68292,6.250919517,1228,140,350,100
8/16/2023 1:37 AM,18.4,16.5,19,20,23.8,1,1,1,1,0,31,30.5,28.2,30.2,31.6,20,20,21,21,21,4,1230,203,1,-473,1092,752,752,412,1160,350,350,100,100,100,23.34789474,29.84684211,1.328741553,58700,4.887083333,19.75,22.05,22.25,21.17,23.47,23.1,21.67,22.7,28.7,21.4,25.83,23.27,23.2,24.7,25.3,26,24.6,22.3,22.15,26.9,29.47,28.23,29.73,25.4,31,28.13,32.2,31,30.7,26.23,35.6,33.5,32,28.9,26.1,29.67,32.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77997.12918,6.521117171,1228,140,350,100
8/16/2023 1:42 AM,18.5,17.2,20.2,21.2,25,1,1,1,1,0,31.3,30.7,26,30.2,31.3,20,20,21,21,21,5,1231,204,2,-474,1092,752,752,412,1160,350,350,100,100,100,23.16684211,29.04894737,1.267807315,58700,4.891666667,20.35,22.35,22.5,21.37,22.57,22.1,21.27,21.9,28.7,22,25.27,23.57,23.37,24.8,25.7,24.8,23.45,21.8,22.3,26.95,29.5,28.07,29.73,24.05,29.3,27,30.2,31.7,29,25.63,33.4,32.77,30.2,29.3,25.7,29.23,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74420.2894,6.350725774,1228,140,350,100
8/16/2023 1:48 AM,19,17.9,20.3,21.8,24.9,1,1,1,1,0,31.8,30.9,26.1,30.6,31,20,20,21,21,21,6,1232,205,3,-475,1092,752,752,412,1160,350,350,100,100,100,23.20789474,29.10105263,1.258488056,58690,4.89125,20.3,22.35,22.5,21.37,23,22.8,21.63,21.4,28.4,21.9,25.43,23.5,23.3,24.97,25.7,24.8,23.45,21.8,22.35,26.85,29.43,28,29.73,24.25,29.9,27.3,30.8,31.2,29,25.7,33.23,32.73,30.3,29.1,25.7,29.13,31.3,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73860.66398,6.178373058,1228,140,350,100
8/16/2023 1:53 AM,19,18,20.7,21.8,24.8,1,1,1,1,0,31.4,30.8,26.2,30.5,30.9,20,20,21,21,21,7,1233,206,4,-476,1092,752,752,412,1160,350,350,100,100,100,23.30894737,29.11052632,1.253109257,58870,4.898333333,20.45,22.55,22.55,21.43,23.13,22.8,21.7,21.4,28.4,21.9,25.43,23.63,23.37,25.23,25.9,25,23.55,22,22.45,26.85,29.37,28,29.8,24.35,29.9,27.47,30.8,31,29,25.7,33.4,32.73,30.3,29.1,25.7,29.03,31.2,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73770.54196,6.151300248,1228,140,350,100
8/16/2023 1:59 AM,13.5,18.1,20.2,22.3,23.3,1,1,1,1,0,30.5,31.1,26.3,31.5,30.9,20,20,21,21,21,8,1234,207,5,-477,1092,752,752,412,1160,350,350,100,100,100,23.22210526,29.16684211,1.247885585,58810,4.903333333,20.2,21.35,21.4,20.23,23.27,23,21.83,21.6,28.7,21.5,25.6,23.7,23.27,25.17,26.5,25.2,23.65,22.2,22.85,27,28.93,27.23,29.3,24.5,29.9,27.47,31,31,29.3,25.97,33.5,32.73,30.17,29.1,26.1,29.3,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73388.15128,6.131612218,1228,140,350,100
8/16/2023 2:04 AM,22.4,18.7,21,23.1,26.1,1,1,1,1,0,31.5,31.5,26.8,30.9,31.1,20,20,21,21,21,9,1235,208,6,-478,1092,752,752,412,1160,350,350,100,100,100,23.75263158,29.56315789,1.212430256,58820,4.90125,20.8,22.3,22.75,22.07,23.53,23.2,22.13,21.9,28.8,22.2,25.8,24.1,23.87,25.7,27.3,25.4,24.05,22.3,23.1,27.3,29.67,28.13,30.5,24.85,30.1,27.67,31.2,31,29.7,26.17,34.1,32.97,30.67,29.3,26.3,29.67,32,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71315.14764,6.029304122,1228,140,350,100
8/16/2023 2:10 AM,21.3,18.5,20.7,22.9,26.7,1,1,1,1,0,32.5,31.4,26.7,31,31.3,20,20,21,21,21,10,1236,209,7,-479,1092,752,752,412,1160,350,350,100,100,100,24.18157895,29.71947368,1.259680055,59030,4.910416667,21.55,23.6,24.3,23.9,23.63,23.4,22,22.1,28.8,22.9,25.73,24.37,24.37,26.4,27.5,25.6,24.15,22.3,22.85,27.85,30.4,29.37,30.9,24.75,30.1,27.67,31.2,31.2,29.4,26.1,33.97,33.1,31.1,29.8,26.1,29.73,31.8,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.91362,6.069752552,1228,140,350,100
8/16/2023 2:15 AM,24.5,18.3,20.5,19.8,26.5,1,1,1,1,0,32.1,31.1,26.4,29.8,31.3,20,20,21,20,21,11,1237,210,8,-480,1092,752,752,412,1160,350,350,100,100,100,23.76894737,29.37947368,1.291009497,58760,4.907916667,21.3,23.35,24.15,23.73,22.67,22.5,21.37,22.1,28.7,22.4,25.27,23.77,24.2,25.8,26.9,25.2,23.95,22,22.25,27.8,30.3,29.3,30.67,24.05,29.2,27.2,30.8,31.2,29,25.7,33.53,32.97,30.83,29.8,25.5,29.23,31.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75859.71806,6.259109653,1228,140,350,100
8/16/2023 2:21 AM,15.9,18.7,20,20.2,24.3,1,1,1,1,0,30.8,30.5,26,30.3,30.9,20,20,21,20,21,12,1238,211,9,-481,1092,752,752,412,1160,350,350,100,100,100,23.07,28.82736842,1.270532277,58760,4.896666667,20.9,22.55,23.05,21.77,22.03,21.8,20.9,21.6,28.4,21.9,24.67,23.3,23.53,25.23,25.7,24.5,23.2,21.5,21.8,27.2,29.43,28.13,29.43,23.4,28.6,26.57,29.8,31,28.6,25.3,32.9,32.6,30.33,29.5,25.3,28.9,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74656.47662,6.271508112,1228,140,350,100
8/16/2023 2:26 AM,22.2,18.5,20.8,20,25.5,1,1,1,1,0,31.7,30.7,26.1,29.7,30.9,20,20,21,20,21,13,1239,212,10,-482,1092,752,752,412,1160,350,350,100,100,100,23.08315789,28.78894737,1.279074979,58650,4.892083333,20.95,22.65,23.1,22.4,21.97,21.6,20.83,21.6,28.2,22,24.47,23.3,23.53,25.03,26.1,24.3,23.1,21.5,21.95,27.2,29.8,28.33,29.83,23.25,28.3,26.47,29.6,30.8,28.8,25.07,33.1,32.6,30.17,29.1,25.1,28.87,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75017.74752,6.236426006,1228,140,350,100
8/16/2023 2:32 AM,20.4,18.7,20.5,19.8,24.8,1,1,1,1,0,31.1,30.6,25.9,30.4,30.8,20,20,21,20,21,14,1240,213,11,-483,1092,752,752,412,1160,350,350,100,100,100,22.81578947,28.61631579,1.255991795,58770,4.8925,20.75,22.15,22.35,21.3,21.97,21.5,20.73,21.4,28.2,21.7,24.47,23.17,23.13,24.73,25.5,24.3,23.05,21.3,21.8,27.2,29.37,27.8,29.53,23.15,28.2,26.33,29.4,30.5,28.6,24.9,32.93,32.43,30,29.1,24.9,28.77,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73814.63778,6.201349388,1228,140,350,100
8/16/2023 2:37 AM,19.6,18.8,20.4,20.3,24.9,1,1,1,1,0,30.9,30.3,26.1,30,30.7,20,20,21,20,21,15,1241,214,12,-484,1092,752,752,412,1160,350,350,100,100,100,22.79157895,28.56894737,1.258795476,58710,4.895,20.75,22.2,22.25,21.37,21.97,21.6,20.77,21.4,28.2,21.7,24.3,23.13,23.13,24.67,25.3,24.3,22.9,21.3,21.8,27.2,29.3,27.8,29.47,23.15,28.3,26.3,29.4,30.3,28.6,24.9,32.83,32.43,29.8,28.9,24.9,28.73,31.3,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73903.88242,6.154938342,1228,140,350,100
8/16/2023 2:43 AM,19.4,19.4,18.4,20,25,1,1,1,1,0,30.8,29.9,26.1,30.4,30.6,20,20,21,20,21,16,1242,215,13,-485,1092,752,752,412,1160,350,350,100,100,100,22.74789474,28.54105263,1.283840912,58870,4.899166667,20.85,22.2,22.2,21.17,22,21.5,20.67,21.4,28,21.7,24.3,23.07,23.07,24.43,25.3,24.1,23,21.3,21.95,27.3,29.37,27.67,29.33,23.15,28.3,26.3,29.4,30.3,28.6,24.83,32.8,32.43,29.8,28.9,24.9,28.73,31,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75579.71448,6.228483204,1228,140,350,100
8/16/2023 2:48 AM,19.2,19.1,16,19.9,24.9,1,1,1,1,0,30.8,29.8,26.4,30.5,30.5,20,20,21,20,21,17,1243,216,14,-486,1092,752,752,412,1160,350,350,100,100,100,22.36736842,28.21631579,1.256453058,58920,4.907916667,19.9,21.85,22.2,21.03,21.23,21.1,20.57,20.4,28,20.5,24.4,22.33,21.77,24.9,25.7,24.1,22.7,20.8,21.5,26.4,28.9,27.63,29.37,22.85,27.9,26.27,29.2,30.1,27.6,24.83,32.1,31.8,29.83,28.9,24.9,28.3,30.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74030.2142,6.233747028,1228,140,350,100
8/16/2023 2:54 AM,19.6,19.2,25,20.4,24.2,1,1,0,1,0,31.5,30.9,27.9,31.4,30.5,19,19,19,19,19,18,1244,-1,15,-487,1092,752,752,412,1160,350,350,100,100,100,22.92473684,28.62894737,1.235965187,58930,4.910416667,20.4,22,22.55,21.33,21.67,21.6,20.77,21.7,28.2,21.7,24.7,23.4,22.83,25.37,26.1,24.3,23.25,21.5,22.2,27.05,29.13,27.87,29.73,23.1,28.1,26.3,29.6,30.1,29.4,25.07,32.97,32.13,29.97,28.9,25.3,28.83,30.8,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72835.4285,6.119401779,1228,140,350,100
8/16/2023 2:59 AM,18.5,18.1,26.3,19.9,23.6,1,1,0,1,0,32,31.1,29.1,32,30.7,19,19,19,19,19,19,1245,-2,16,-488,1092,752,752,412,1160,350,350,100,100,100,23.55052632,29.11631579,1.236983048,58920,4.910416667,20.65,22,22.9,21.63,21.77,21.8,20.83,22.8,28.7,22.2,25.37,25.8,23.73,26.13,27.1,24.7,24.05,22,23.3,27.25,29.73,28.13,30.07,23.25,28.3,26.37,30.3,30.3,31,25.57,33.87,32.43,30.97,29.1,25.7,29.5,31,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72883.0412,6.071602904,1228,140,350,100
8/16/2023 3:05 AM,18.8,18.1,27.3,20.2,23.9,1,1,0,1,0,32.1,31.5,29.6,32.5,30.9,19,19,19,19,19,20,1246,-3,17,-489,1092,752,752,412,1160,350,350,100,100,100,23.74105263,29.32578947,1.245495353,59080,4.916666667,20.55,22.15,23.15,21.83,21.83,22,20.97,23.2,28.8,22.2,25.53,26.4,23.9,26.57,27.5,24.8,24.2,22.1,23.4,27.2,30.03,28.43,30.27,23.25,28.6,26.4,30.3,30.5,31.5,25.77,34.23,32.57,31.37,29.3,25.9,29.77,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73583.86546,6.102787778,1228,140,350,100
8/16/2023 3:10 AM,18.1,18.1,27.7,19.9,23.8,1,1,0,1,0,32.2,31.5,29.8,32.2,30.9,19,19,19,19,19,21,1247,-4,18,-490,1092,752,752,412,1160,350,350,100,100,100,23.76315789,29.37315789,1.249236965,58820,4.9125,20.55,22.05,23,21.63,21.77,22,20.97,23.3,28.8,22.4,25.6,26.57,23.93,26.73,27.5,24.8,24.3,22.2,23.4,27.2,30.07,28.33,30.07,23.25,28.6,26.43,30.5,30.8,31.5,25.83,34.4,32.67,31.47,29.3,25.9,29.8,31.3,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73480.11828,6.127665989,1228,140,350,100
8/16/2023 3:16 AM,18.3,18,28,19.9,23.6,1,1,0,1,0,32,31.3,29.9,32.6,30.9,19,19,19,19,19,22,1248,-5,19,-491,1092,752,752,412,1160,350,350,100,100,100,23.72263158,29.39947368,1.250603419,58810,4.90125,20.45,21.85,22.9,21.33,21.83,22,20.97,23.3,28.8,22.2,25.8,26.6,23.87,26.73,27.5,24.8,24.2,22.2,23.4,27.2,30.1,28.33,30.07,23.25,28.6,26.43,30.5,31,31.5,25.97,34.4,32.67,31.53,29.3,25.9,29.97,31.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73547.98706,6.126171056,1228,140,350,100
8/16/2023 3:21 AM,18,18,28.1,20.2,23.6,1,1,0,1,0,32.1,31.5,29.9,31.9,30.9,19,19,19,19,19,23,1249,-6,20,-492,1092,752,752,412,1160,350,350,100,100,100,23.67315789,29.37368421,1.259350947,58750,4.898333333,20.45,21.75,22.8,21.23,21.73,22,20.93,23.3,28.8,22.2,25.8,26.6,23.83,26.67,27.3,24.8,24.3,22,23.3,27.3,29.97,28.13,29.97,23.25,28.6,26.47,30.5,31,31.5,25.97,34.27,32.67,31.53,29.3,25.9,30.1,31.3,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73986.86812,6.147285633,1228,140,350,100
8/16/2023 3:26 AM,18.1,18.1,28.2,19.5,23.5,1,1,0,1,0,32.2,31.5,30,32.1,30.9,19,19,19,19,19,24,1250,-7,21,-493,1092,752,752,412,1160,350,350,100,100,100,23.63526316,29.33052632,1.254979528,58930,4.903333333,20.45,21.8,22.8,21.23,21.47,21.6,20.77,23.1,28.8,22.2,25.73,26.67,23.83,26.67,27.5,24.8,24.25,22,23.4,27.2,29.9,28.13,29.9,23.15,28.3,26.37,30.3,31,31.5,25.9,34.5,32.63,31.37,29.3,25.9,30.13,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73955.94358,6.164283821,1228,140,350,100
8/16/2023 3:32 AM,18.3,18.1,28.3,19.8,23.5,1,1,0,1,0,32,31.5,30.3,31.8,30.9,19,19,19,19,19,25,1251,-8,22,-494,1092,752,752,412,1160,350,350,100,100,100,23.63894737,29.35315789,1.254292999,58880,4.90875,20.55,21.75,22.8,21.23,21.47,21.6,20.8,23.3,28.8,22.2,25.67,26.67,23.87,26.63,27.5,24.7,24.2,22,23.4,27.3,29.97,28.13,29.97,23.1,28.3,26.37,30.3,31,31.5,25.9,34.5,32.57,31.37,29.3,25.8,30.2,31.5,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73852.77178,6.158696473,1228,140,350,100
8/16/2023 3:37 AM,18,18.1,28.3,19.5,23.5,1,1,0,1,0,32,31.5,29.9,32.1,30.9,19,19,19,19,19,26,1252,-9,23,-495,1092,752,752,412,1160,350,350,100,100,100,23.59578947,29.30684211,1.256755628,58810,4.90375,20.45,21.75,22.65,21.23,21.47,21.6,20.7,23.1,28.8,22.2,25.6,26.6,23.9,26.67,27.3,24.8,24.2,22,23.3,27.3,29.87,28.1,29.9,23.05,28.3,26.2,30.1,31,31.5,25.9,34.33,32.57,31.37,29.3,25.9,30.17,31.5,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73909.79846,6.15677376,1228,140,350,100
8/16/2023 3:43 AM,18.1,18.1,28.2,19.9,23.5,1,1,0,1,0,32.1,31.5,30,31.4,30.9,19,19,19,19,19,27,1253,-10,24,-496,1092,752,752,412,1160,350,350,100,100,100,23.61736842,29.32736842,1.25373484,58930,4.905833333,20.45,21.75,22.8,21.23,21.53,21.6,20.7,23.1,28.8,22.2,25.6,26.73,23.87,26.67,27.4,24.7,24.2,22,23.4,27.3,29.9,28.13,29.9,23.05,28.3,26.23,30.3,31,31.5,25.9,34.43,32.57,31.37,29.3,25.9,30.17,31.5,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73882.59414,6.158016358,1228,140,350,100
8/16/2023 3:48 AM,18,18.1,28.4,15.5,23.5,1,1,0,1,0,31.9,31.6,30,32,30.8,19,19,19,19,19,28,1254,-11,25,-497,1092,752,752,412,1160,350,350,100,100,100,23.43315789,29.16157895,1.265761374,58860,4.907916667,20.45,21.8,22.7,21.2,20.7,21,20.23,22.9,28.7,22.2,25.37,26.63,23.83,26.67,27.5,24.5,23.85,21.8,23.2,27.3,30.03,28.1,29.9,22.5,27.9,26,29.6,31,31.5,25.63,34.37,32.5,31.37,29.3,25.7,30,30.8,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74502.71446,6.182721192,1228,140,350,100
8/16/2023 3:54 AM,19,18.8,29,21.4,23.8,1,1,0,1,0,32.4,31.9,30.2,32.6,31,19,19,19,19,19,29,1255,-12,26,-498,1092,752,752,412,1160,350,350,100,100,100,24.01157895,29.55947368,1.228139664,58760,4.900833333,21,22.3,23.15,21.83,21.97,22.1,21.57,23.7,28.7,22.7,25.73,26.87,24.27,26.93,27.9,25,24.4,22.3,23.8,27.7,30.23,28.33,30.33,23.65,28.7,26.73,30.5,30.8,32.2,25.9,34.63,32.67,31.63,29.5,26.3,30.1,31,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72165.48668,6.111175048,1228,140,350,100
8/16/2023 3:59 AM,18.4,17.9,28.3,22.2,23.7,1,1,0,1,0,32.4,31,30,31.9,31.1,19,19,19,19,19,30,1256,-13,27,-499,1092,752,752,412,1160,350,350,100,100,100,24.28157895,29.85157895,1.293082936,58600,4.89,20.7,22.05,22.95,21.73,23.43,23.4,22.1,24.7,29.3,22.6,26.27,26.8,23.9,26.67,27.1,25.6,25.45,22.9,23.7,27.45,30.07,28.43,30.17,24.6,29.6,27.2,31.5,31.2,32,26.37,34.8,33.03,31.5,29.5,26.3,30.33,32.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75774.66006,6.164172781,1228,140,350,100
8/16/2023 4:05 AM,18.3,18,28,19.4,23.7,1,1,0,1,0,32.1,31,30,31.4,31,19,19,19,19,19,31,1257,-14,28,-500,1092,752,752,412,1160,350,350,100,100,100,23.46947368,29.22,1.302638374,58870,4.894583333,20.5,21.65,22.75,21.37,21.03,21.1,20.5,22.9,28.8,22,25.5,26.47,23.7,26.6,27.1,24.3,24.5,22,23.15,27.15,29.87,28.2,29.97,22.85,27.9,25.97,30.1,31.2,31.3,25.77,34.23,32.57,31.37,29.5,25.5,29.93,31.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76686.3211,6.352540882,1228,140,350,100
8/16/2023 4:10 AM,18.1,17.9,28,18.5,23.6,1,1,0,1,0,31.7,31,29.9,31.9,30.9,19,19,19,19,19,32,1258,-15,29,-501,1092,752,752,412,1160,350,350,100,100,100,23.24947368,28.95947368,1.278770312,58800,4.902916667,20.2,21.6,22.6,21.23,20.7,21,20.17,22.4,28.5,21.9,25.37,26.33,23.57,26.67,27.1,23.9,23.85,21.7,22.95,27,29.8,28.13,29.8,22.4,27.5,25.63,29.5,30.8,31.2,25.5,34.03,32.37,31.2,29.3,25.3,29.57,30.9,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.69432,6.328250643,1228,140,350,100
8/16/2023 4:16 AM,18,18,27.9,18.7,23.5,1,1,0,1,0,32,31.1,29.8,31.6,30.8,19,19,19,19,19,33,1259,-16,30,-502,1092,752,752,412,1160,350,350,100,100,100,23.18105263,28.88789474,1.266054654,58710,4.89625,20.2,21.6,22.55,21.17,20.53,20.6,20.03,22.4,28.4,22,25.23,26.3,23.5,26.63,27.1,23.9,23.7,21.7,22.9,26.85,29.8,28.1,29.73,22.25,27.5,25.57,29.4,30.5,31,25.43,33.97,32.37,31.2,29.3,25.3,29.63,30.8,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74330.06876,6.230073462,1228,140,350,100
8/16/2023 4:21 AM,18.3,17.6,27.9,19,23.5,1,1,0,1,0,31.8,31,29.8,31.7,30.8,19,19,19,19,19,34,1260,-17,31,-503,1092,752,752,412,1160,350,350,100,100,100,23.18789474,28.84947368,1.269502414,58810,4.896666667,20.1,21.45,22.55,21.07,20.77,21,20.23,22.6,28.4,21.9,25.27,26.17,23.43,26.53,27,24,23.7,21.5,22.9,26.75,29.63,27.97,29.73,22.4,27.5,25.7,29.4,30.5,31,25.43,33.97,32.3,31.13,29.3,25.3,29.4,30.6,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74659.43696,6.207896072,1228,140,350,100
8/16/2023 4:27 AM,18,18,27.7,19.1,23.5,1,1,0,1,0,31.7,31,29.7,30.9,30.8,19,19,19,19,19,35,1261,-18,32,-504,1092,752,752,412,1160,350,350,100,100,100,23.21421053,28.83736842,1.26800424,59040,4.910416667,20.15,21.55,22.55,21.07,20.8,21,20.23,22.6,28.4,21.9,25.17,26.17,23.4,26.53,27.1,24.1,23.75,21.7,22.9,26.75,29.6,27.97,29.73,22.35,27.5,25.7,29.4,30.3,31,25.37,33.97,32.3,31.07,29.3,25.1,29.57,30.8,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74862.97032,6.230100303,1228,140,350,100
8/16/2023 4:32 AM,25.9,17,18.1,25.4,25.1,0,1,1,0,0,31.4,29.9,25,30.2,30.7,19,19,19,19,19,-1,1262,1,-1,-505,1092,752,752,412,1160,350,350,100,100,100,23.36105263,28.77736842,1.28222498,58720,4.906666667,21.05,23.25,24.1,23.7,21.83,22,21.07,22.1,27.6,22.9,24.6,24.87,23.87,25.17,25.7,24.1,23.05,21.3,21.6,27.3,30.2,28.83,29.9,23,28.1,26.07,29.6,30.3,29.4,25.03,33.37,32.97,30.4,29.1,24.9,28.5,31,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75292.25084,6.256467548,1228,140,350,100
8/16/2023 4:37 AM,29.8,18.3,18.4,29.1,29,0,1,1,0,0,31.7,32.7,26.2,30.3,31.8,19,19,19,19,19,-2,1263,2,-2,-506,1092,752,752,412,1160,350,350,100,100,100,24.30947368,29.93684211,1.214912214,58870,4.899583333,20.9,23.95,25,25.53,24,24.5,21.8,21.7,28.2,21.5,25.4,24.5,24.67,26.73,29.4,25,23.75,22.3,23.05,27.75,31.07,30.1,32.47,25,31.5,27.9,31.5,30.8,29,25.9,34.27,32.97,31.37,29.5,25.7,30.3,31.5,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71521.88206,6.117255538,1228,140,350,100
8/16/2023 4:43 AM,19.6,17.7,17.9,29.4,26.9,1,1,1,0,0,31.9,31.7,26.4,29.7,31.7,19,19,19,19,19,1,1264,3,-3,-507,1092,752,752,412,1160,350,350,100,100,100,24.18842105,29.82368421,1.32600941,58980,4.910416667,21.8,25,25.7,24.93,23.8,23.9,21.07,20.9,27.2,22,24.53,24.37,25.2,27.53,28.3,25,23.7,22,22.65,27.95,31.4,30.3,31.1,25.1,31.5,28.1,31.5,31,28.6,25.27,34.5,33.13,32.03,29.8,25.1,29.87,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78208.03498,6.238746543,1228,140,350,100
8/16/2023 4:48 AM,17.2,16.6,17.3,19.4,22.4,1,1,1,1,0,30.2,29.4,25.8,29,31.3,19,19,19,19,19,2,1265,4,1,-508,1092,752,752,412,1160,350,350,100,100,100,22.30684211,28.74263158,1.388984622,59080,4.919166667,19.3,21.35,21.8,20.43,22.4,22,20.67,20.6,27.4,19.9,24.63,21.93,22.8,23.97,24.8,24.8,23,21.1,20.95,26,29.03,27.8,29.03,24.15,29.8,27.17,31,31.2,27.2,25.23,32.23,32.47,30.03,29.5,25.1,28.57,31.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82061.21148,6.677885269,1228,140,350,100
8/16/2023 4:54 AM,17.3,16.9,17.9,18,23.9,1,1,1,1,0,29.7,29.1,24.2,28.9,30.8,19,19,19,19,19,3,1266,5,2,-509,1092,752,752,412,1160,350,350,100,100,100,21.47947368,27.65842105,1.316455773,58810,4.912083333,19.1,20.85,21.05,20.1,20.63,20.3,19.77,19.6,27.2,19.7,23.53,21.3,21.9,23.03,24.2,23.6,22,20,20.25,25.55,28.4,26.97,28.57,22.15,27.3,25.7,28.8,30.3,26.6,24.3,31.37,31.7,28.83,28.6,24.2,27.77,30.2,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77420.764,6.645082312,1228,140,350,100
8/16/2023 4:59 AM,18.1,17.3,18.1,19,24.4,1,1,1,1,0,30.2,29.2,24.5,29,30.6,19,19,19,19,19,4,1267,6,3,-510,1092,752,752,412,1160,350,350,100,100,100,21.62526316,27.62842105,1.309750524,59020,4.909583333,19.35,21.1,21.3,20.6,20.93,20.6,20.07,19.7,27,20,23.53,21.37,21.9,23.33,24.4,23.3,21.75,20.2,20.45,25.95,28.47,26.9,28.7,22.25,27.5,25.7,28.5,29.9,26.8,24.13,31.47,31.67,28.93,28.2,24.2,27.77,29.9,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77301.47594,6.446759998,1228,140,350,100
8/16/2023 5:05 AM,18.3,17.9,18.3,19,24.3,1,1,1,1,0,29.8,29.2,24.1,29.1,30.4,19,19,19,19,19,5,1268,7,4,-511,1092,752,752,412,1160,350,350,100,100,100,21.43,27.36368421,1.277596891,58710,4.905416667,19.3,20.95,21.05,20.13,20.63,20.1,19.73,19.6,27,19.9,23.23,21.3,21.77,23.23,24.4,23,21.6,20,20.25,25.55,28.13,26.63,28.5,21.8,27.1,25.47,28.1,29.5,26.6,23.83,31.33,31.47,28.73,28.2,23.8,27.47,29.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75007.71348,6.346216226,1228,140,350,100
8/16/2023 5:10 AM,18,18,18.3,19.1,24.1,1,1,1,1,0,29.7,29,24.8,29.1,30.2,19,19,19,19,19,6,1269,8,5,-512,1092,752,752,412,1160,350,350,100,100,100,21.47578947,27.35842105,1.278643632,59030,4.905833333,19.45,20.95,21.05,20.13,20.83,20.5,19.9,19.7,26.8,20,23.17,21.33,21.8,23.23,24.2,23,21.65,20,20.35,25.65,27.93,26.57,28.37,22.05,27.3,25.5,28.1,29.2,26.6,23.83,31.27,31.47,28.67,28,23.8,27.5,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75478.33362,6.270251963,1228,140,350,100
8/16/2023 5:16 AM,18,17.9,18,19.1,24.1,1,1,1,1,0,29.9,28.9,24.4,29.2,30,19,19,19,19,19,7,1270,9,6,-513,1092,752,752,412,1160,350,350,100,100,100,21.45157895,27.30052632,1.27849882,58910,4.914166667,19.35,20.95,21,20.13,20.8,20.5,19.9,19.6,26.7,20,23.2,21.3,21.8,23.2,24.2,23,21.6,20,20.35,25.85,28,26.47,28.27,21.95,27.1,25.5,28.1,29,26.6,23.73,31.33,31.47,28.5,28,23.8,27.47,29.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75316.3655,6.283112463,1228,140,350,100
8/16/2023 5:21 AM,18.1,17.7,18.3,18.8,23.9,1,1,1,1,0,29.9,28.9,24.4,29.2,29.9,19,19,19,19,19,8,1271,10,7,-514,1092,752,752,412,1160,350,350,100,100,100,21.39157895,27.25842105,1.273426868,58810,4.905,19.35,20.9,21,20,20.6,20.3,19.83,19.6,26.6,20,23.07,21.4,21.77,23.17,24.2,22.8,21.5,20,20.35,25.85,27.93,26.43,28.27,21.9,27.1,25.37,28.1,29,26.6,23.7,31.3,31.4,28.5,28,23.7,27.33,29.7,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74890.23408,6.258608316,1228,140,350,100
8/16/2023 5:27 AM,18.8,17.9,18.4,19.1,24.1,1,1,1,1,0,29.7,28.6,24.5,29.1,29.8,19,19,19,19,19,9,1272,11,8,-515,1092,752,752,412,1160,350,350,100,100,100,21.44473684,27.28315789,1.271005831,58820,4.90125,19.45,20.95,21.1,20.1,20.67,20.3,19.9,19.6,26.6,20.2,23.03,21.53,21.9,23.27,24.2,22.9,21.4,20,20.35,25.9,28.07,26.47,28.37,21.9,27.1,25.47,28.1,29,26.8,23.7,31.33,31.47,28.5,27.8,23.7,27.33,29.7,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74760.563,6.235449878,1228,140,350,100
8/16/2023 5:32 AM,18.7,18.1,18.8,19.1,24.2,1,1,1,1,0,29.8,29,24.8,29,29.8,19,19,19,19,19,10,1273,12,9,-516,1092,752,752,412,1160,350,350,100,100,100,21.54526316,27.35526316,1.270449579,58810,4.90125,19.55,21.05,21.25,20.27,20.8,20.3,19.9,19.8,26.6,20.4,23.03,21.63,22,23.33,24.4,22.8,21.5,20.2,20.55,25.85,28.23,26.63,28.37,21.9,27.1,25.5,28.1,29,27,23.7,31.4,31.57,28.6,27.8,23.7,27.43,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74715.13974,6.228154281,1228,140,350,100
8/16/2023 5:38 AM,19,17.7,18.5,19.1,24.3,1,1,1,1,0,29.5,29.2,24.7,28.7,29.8,19,19,19,19,19,11,1274,13,10,-517,1092,752,752,412,1160,350,350,100,100,100,21.54473684,27.35578947,1.270101213,59030,4.91,19.55,21.1,21.35,20.27,20.67,20.3,19.83,19.7,26.6,20.4,23.03,21.7,22,23.4,24.4,22.8,21.6,20.1,20.55,26,28.13,26.63,28.37,21.9,27.1,25.5,28.1,29,27,23.63,31.4,31.57,28.73,27.8,23.7,27.47,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74974.07458,6.237050597,1228,140,350,100
8/16/2023 5:43 AM,18.7,18,18.8,19,24.3,1,1,1,1,0,29.7,29,24.4,29.1,29.7,19,19,19,19,19,12,1275,14,11,-518,1092,752,752,412,1160,350,350,100,100,100,21.49105263,27.28578947,1.268226062,59200,4.92625,19.5,21.05,21.15,20.23,20.63,20.3,19.83,19.7,26.6,20.2,23.03,21.6,21.93,23.43,24.4,22.8,21.5,20,20.45,25.8,27.97,26.43,28.3,21.9,27.1,25.5,28.1,29,26.8,23.63,31.33,31.47,28.6,27.8,23.7,27.3,29.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75078.98288,6.252210728,1228,140,350,100
8/16/2023 5:49 AM,18.8,18.3,18.8,18.8,24.1,1,1,1,1,0,29.5,29.1,24.8,29,29.6,19,19,19,19,19,13,1276,15,12,-519,1092,752,752,412,1160,350,350,100,100,100,21.52263158,27.31368421,1.27102634,58910,4.92125,19.55,21.05,21.15,20.27,20.73,20.3,19.9,19.9,26.6,20.2,23.03,21.53,21.97,23.4,24.4,22.8,21.6,20,20.55,25.85,28,26.57,28.3,21.9,27.1,25.5,28.1,29,26.8,23.63,31.37,31.5,28.6,27.8,23.7,27.37,29.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74876.16168,6.248131023,1228,140,350,100
8/16/2023 5:54 AM,18.8,18.1,18.7,19.5,24.2,1,1,1,1,0,29.9,29,24.8,29.1,29.6,19,19,19,19,19,14,1277,16,13,-520,1092,752,752,412,1160,350,350,100,100,100,21.65368421,27.38,1.267037147,58810,4.905,19.65,21.1,21.35,20.27,20.93,20.6,20.1,19.9,26.6,20.4,23.2,21.7,22,23.47,24.6,23,21.65,20.2,20.7,25.9,28.03,26.57,28.3,22.05,27.2,25.63,28.2,29,26.9,23.8,31.37,31.57,28.6,27.8,23.8,27.5,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74514.45462,6.224609013,1228,140,350,100
8/16/2023 5:59 AM,18.8,18,18.8,19.8,24.2,1,1,1,1,0,29.8,29.2,24.7,29.1,29.6,19,19,19,19,19,15,1278,17,14,-521,1092,752,752,412,1160,350,350,100,100,100,21.63684211,27.38526316,1.266597051,58980,4.907916667,19.55,21.05,21.25,20.27,21.03,20.6,20.1,19.9,26.8,20.4,23.23,21.6,22,23.47,24.4,23,21.65,20.2,20.6,25.9,27.9,26.5,28.3,22.15,27.3,25.7,28.3,29,26.9,23.8,31.4,31.57,28.6,27.8,23.8,27.43,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74703.89404,6.217431194,1228,140,350,100
8/16/2023 6:05 AM,18.7,17.9,18.5,19.5,24.2,1,1,1,1,0,29.7,29,24.5,28.5,29.6,19,19,19,19,19,16,1279,18,15,-522,1092,752,752,412,1160,350,350,100,100,100,21.59789474,27.38263158,1.265303623,58810,4.907916667,19.5,20.95,21.15,20.1,21.03,20.6,20.1,19.7,26.8,20.2,23.23,21.6,21.93,23.47,24.6,23,21.7,20.1,20.6,25.85,27.87,26.5,28.3,22.15,27.3,25.77,28.3,29,26.8,23.8,31.4,31.5,28.6,27.8,23.8,27.5,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74412.50608,6.213183338,1228,140,350,100
8/16/2023 6:10 AM,21.2,21,21.3,20.8,19.8,1,1,1,1,1,29.3,28.5,26.6,29.4,30.2,22,22,22,22,22,17,1280,19,16,1,1092,752,752,412,1160,350,350,100,100,100,22.50105263,27.90526316,1.257768389,58750,4.898333333,21.15,22.5,22.4,22.07,21.37,21.3,20.67,21.9,26.4,22.9,23.87,22.47,22.57,24.6,24.1,23.2,22.05,20.8,21.2,26.75,28.67,27.47,29.67,22.6,28.1,26.37,28.9,29,28.6,24.13,32,31.73,29.47,28,23.8,27.67,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73893.89284,6.179433288,1228,140,350,100
8/16/2023 6:16 AM,21,22.2,22.7,21.3,20.7,1,1,1,1,1,29.7,29.9,27.6,30.8,31.4,22,22,22,22,22,18,1281,20,17,2,1092,752,752,412,1160,350,350,100,100,100,23.06157895,28.73210526,1.18222831,59000,4.90625,22.05,22.65,22.9,22.77,23,22.7,21.57,23.1,27.1,22.7,24.73,23.57,23.2,21.83,20.7,24.3,23.55,22.5,23.25,27.65,29,28.03,30.57,23.8,29.4,27.23,30.3,29.5,30.1,24.77,32.7,32.33,28.7,27.5,24.9,28.83,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69751.4703,5.985223464,1228,140,350,100
8/16/2023 6:21 AM,21.9,22.9,23.2,21.6,22.9,1,1,1,1,1,30.6,30.6,28.5,31,32.1,22,22,22,22,22,19,1282,21,18,3,1092,752,752,412,1160,350,350,100,100,100,24.13631579,29.59315789,1.181779048,58930,4.91375,23.35,23.9,24.1,24.03,23.83,23.6,22.17,24.2,27.8,23.8,25.33,24.93,24.3,22.9,22.8,25,24.6,23.4,24.55,28.95,30.17,29.03,31.67,24.65,30.3,27.87,31.2,30.1,31.3,25.37,33.7,33.03,29.43,27.8,25.7,29.8,32,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69642.2393,5.808071233,1228,140,350,100
8/16/2023 6:27 AM,23.5,22.9,24.2,22.4,25.4,1,1,1,1,1,31.6,31.7,28.9,31.4,32.7,22,21,22,22,22,20,1283,22,19,4,1092,752,752,412,1160,350,350,100,100,100,24.93578947,30.04368421,1.228366458,58920,4.910416667,24.4,24.8,25,25,24.37,24.1,22.6,24.9,28.7,24.7,25.8,25.7,24.83,23.83,24,25.8,25.35,24.5,25.4,29.95,31,29.9,32.4,24.9,30.6,28.03,31.5,30.3,31.5,25.97,33.87,33.1,29.67,27.8,26.3,30.37,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72375.35172,5.917399626,1228,140,350,100
8/16/2023 6:32 AM,22.1,15.2,24.1,22.1,20.5,1,1,1,1,1,30.4,30.6,28.3,30.2,32,22,20,22,22,22,21,1284,23,20,5,1092,752,752,412,1160,350,350,100,100,100,24.09473684,29.69894737,1.248088751,58970,4.912083333,23.15,24,24.75,24.57,23.17,23.2,22.1,23.5,27.8,23.8,25.93,25.4,24.63,23.4,23,25.2,24.25,22.5,23.45,29.15,30.6,29.73,31.9,24.9,30.6,28.03,31.5,30.3,31.5,25.87,33.87,33.1,29.67,27.8,25.5,29.43,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73599.79364,6.082297723,1228,140,350,100
8/16/2023 6:38 AM,22.4,21.2,22.9,22.1,22.1,1,1,1,1,1,30.6,30.5,28.6,29.9,32.1,22,20,22,21,22,22,1285,24,21,6,1092,752,752,412,1160,350,350,100,100,100,24.24473684,29.73315789,1.247442748,58870,4.91,23.4,24.35,24.75,24.53,23.23,23.2,22.07,23.5,27.4,24.4,25.77,25,24.67,24.63,24.4,24.8,24.3,22.7,23.55,29.4,30.73,29.77,31.83,24.45,29.9,27.73,31,31,31.3,25.83,34.03,33.3,30,28.6,25.3,29.33,32,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73436.95458,6.126531176,1228,140,350,100
8/16/2023 6:43 AM,22.2,23.9,22.4,22.6,25.5,1,1,1,1,1,31.3,30.9,29,30.9,32,22,20,22,20,22,23,1286,25,22,7,1092,752,752,412,1160,350,350,100,100,100,24.44421053,30.00315789,1.241508828,58590,4.894166667,23.85,24.35,24.45,24.2,24.07,23.9,22.43,24.2,27.8,24.2,25.87,24.87,24.4,23.4,23.3,25.4,24.95,24,24.8,29.6,30.6,29.53,31.73,25,30.6,28.1,31.5,31,31.3,25.97,34.13,33.37,29.53,28.5,26.1,29.97,33.1,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72740.00226,6.090706535,1228,140,350,100
8/16/2023 6:49 AM,21.6,18,20.3,22.8,17.3,1,1,1,1,1,30.3,30.2,27.4,31.3,31.4,22,20,21,20,22,24,1287,26,23,8,1092,752,752,412,1160,350,350,100,100,100,23.75052632,29.47631579,1.259091087,58970,4.898333333,22.65,23.7,24.25,23.77,23.37,23.2,22,23.1,28.1,22.9,25.4,23.93,23.57,23.07,22.4,25,24.3,23,23.55,28.7,30,29.17,31.27,24.45,30.1,27.8,31.2,31,29.9,25.63,33.27,33.03,29.53,28.6,25.5,29.37,32,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74248.60142,6.124525153,1228,140,350,100
8/16/2023 6:54 AM,21.6,20.4,20.7,21.3,23.8,1,1,1,1,1,30.5,30.5,28,31.3,31.4,22,20,21,20,22,25,1288,27,24,9,1092,752,752,412,1160,350,350,100,100,100,23.57368421,29.25210526,1.287975492,58820,4.907916667,22.7,23.4,23.7,23.4,23.1,22.8,21.77,22.9,28.4,22.7,25.2,23.4,23.23,22.7,22.8,24.8,24.2,23.2,23.5,28.6,29.73,28.87,31.13,24.2,29.6,27.43,30.8,31,29.4,25.43,33.03,32.8,28.8,27.8,25.5,29.77,32.2,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75758.71846,6.250304995,1228,140,350,100
8/16/2023 7:00 AM,21.4,21.2,20.5,21.4,23.7,1,1,1,1,1,30.4,29.6,27.3,30.9,31.1,22,20,21,20,22,26,1289,28,25,10,1092,752,752,412,1160,350,350,100,100,100,23.15947368,28.89526316,1.281349244,58810,4.90125,22.1,22.9,23.65,23.43,22.3,22.3,21.33,22.4,28.2,22.6,24.77,23,23,23.1,23.1,24.5,23.3,22,22.05,27.95,29.53,28.67,30.87,23.65,29.2,27.17,30.3,30.8,29.3,25.17,32.6,32.53,28.87,27.8,25.1,29.17,31.2,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75356.14902,6.296452812,1228,140,350,100
8/16/2023 7:05 AM,21.2,19,20.4,21,21.9,1,1,1,1,1,30,29.4,27.3,30.6,30.9,22,20,21,20,22,27,1290,29,26,11,1092,752,752,412,1160,350,350,100,100,100,22.78052632,28.57736842,1.258814738,58650,4.894166667,21.4,22.55,23.35,23.17,22.17,21.8,21.07,21.9,28,22.2,24.37,22.83,22.7,22.87,22.6,24.1,22.95,21.3,21.5,27.65,29.13,28.4,30.73,23.25,28.7,26.87,29.9,30.5,29,24.83,32.27,32.37,28.63,27.8,24.8,28.77,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73829.4844,6.216068059,1228,140,350,100
8/16/2023 7:11 AM,21.6,18.1,20.4,20.9,21.9,1,1,1,1,1,29.8,29.2,26.2,30.3,30.8,22,20,21,20,22,28,1291,30,27,12,1092,752,752,412,1160,350,350,100,100,100,22.78105263,28.50947368,1.269296965,58880,4.897083333,21.4,22.45,23.25,23.1,22.2,22,21.07,22.1,28,22.2,24.23,22.7,22.67,22.67,22.6,24.1,22.9,21.5,21.7,27.7,29,28.3,30.67,23.25,28.7,26.8,29.8,30.1,29,24.73,32.33,32.37,28.43,27.6,24.8,28.7,30.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74736.20528,6.19023707,1228,140,350,100
8/16/2023 7:16 AM,21.4,19.1,20.5,20.9,22.1,1,1,1,1,1,29.9,29.4,27.3,30.3,30.8,22,20,21,20,22,29,1292,31,28,13,1092,752,752,412,1160,350,350,100,100,100,22.73947368,28.45894737,1.26104946,59030,4.912916667,21.4,22.5,23.25,23.27,22.13,21.8,21,22.1,27.6,22.2,24.1,22.7,22.67,22.73,22.8,23.9,22.85,21.5,21.55,27.65,29,28.33,30.73,23.2,28.7,26.8,29.8,30.1,29,24.57,32.2,32.27,28.5,27.4,24.6,28.7,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74439.7496,6.215664787,1228,140,350,100
8/16/2023 7:22 AM,21.4,19,20.8,20.9,21.9,1,1,1,1,1,29.9,29.3,26.9,30.2,30.8,22,20,21,20,22,30,1293,32,29,14,1092,752,752,412,1160,350,350,100,100,100,22.72526316,28.42947368,1.255225036,58930,4.915,21.4,22.55,23.25,23.23,22.13,21.8,21,22.1,27.6,22.2,24.1,22.7,22.6,22.67,22.6,23.9,22.8,21.5,21.65,27.65,29,28.33,30.67,23.1,28.7,26.73,29.8,30.1,28.8,24.57,32.2,32.27,28.4,27.4,24.6,28.67,30.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73970.41138,6.183756707,1228,140,350,100
8/16/2023 7:27 AM,21.6,19.1,21,20.9,22.1,1,1,1,1,1,29.9,29.5,27.4,30,30.8,22,20,21,20,22,31,1294,33,30,15,1092,752,752,412,1160,350,350,100,100,100,22.79894737,28.47,1.255072831,58980,4.912916667,21.45,22.55,23.35,23.27,22.2,22,21.13,22.2,27.6,22.4,24.17,22.87,22.77,22.67,22.6,23.9,22.85,21.5,21.7,27.75,29,28.33,30.73,23.25,28.7,26.8,29.8,29.9,29.3,24.57,32.33,32.4,28.37,27.2,24.6,28.67,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74024.1956,6.166441958,1228,140,350,100
