Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/16/2023 7:33 AM,21.6,19.2,20.9,20.9,22.1,1,1,1,1,1,29.9,29.5,27.6,30.3,30.9,22,20,21,20,22,32,1295,34,31,16,1092,752,752,412,1160,350,350,100,100,100,22.81315789,28.46684211,1.257510725,58970,4.914583333,21.55,22.55,23.35,23.27,22.2,22,21,22.4,27.6,22.4,24.1,22.93,22.77,22.73,22.6,23.9,22.9,21.5,21.7,27.65,29,28.4,30.73,23.25,28.7,26.73,29.8,29.9,29.3,24.57,32.37,32.43,28.4,27.2,24.6,28.67,30.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74155.40748,6.174150128,1228,140,350,100
8/16/2023 7:38 AM,21.7,18.7,20.8,20.9,21.9,1,1,1,1,1,29.8,29.3,27.5,30.2,30.9,22,20,21,20,22,33,1296,35,32,17,1092,752,752,412,1160,350,350,100,100,100,22.80894737,28.47894737,1.25812846,58810,4.9075,21.55,22.5,23.35,23.27,22.2,22,21.07,22.2,27.7,22.4,24.1,22.93,22.77,22.73,22.6,23.9,22.9,21.5,21.7,27.75,29.17,28.47,30.8,23.25,28.7,26.73,29.8,29.9,29.2,24.57,32.4,32.43,28.43,27.2,24.6,28.63,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73990.53476,6.172747593,1228,140,350,100
8/16/2023 7:44 AM,21.7,19.1,20.8,20.9,21.9,1,1,1,1,1,29.7,29.3,26.9,29.9,30.8,22,20,21,20,22,34,1297,36,33,18,1092,752,752,412,1160,350,350,100,100,100,22.80631579,28.48578947,1.257372947,58870,4.903333333,21.55,22.55,23.35,23.33,22.2,22,21.07,22.2,27.6,22.4,24.1,22.87,22.77,22.73,22.6,23.9,22.9,21.5,21.7,27.75,29.1,28.53,30.8,23.25,28.7,26.8,29.8,29.9,29.3,24.57,32.37,32.43,28.33,27.2,24.6,28.67,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74021.54542,6.167170008,1228,140,350,100
8/16/2023 7:49 AM,28.3,23.8,22.1,26.9,29.2,0,1,1,0,0,31.1,32,28.5,30.6,31.8,21,21,21,21,21,-1,1298,37,-1,-1,1092,752,752,412,1160,350,350,100,100,100,24.46052632,29.69684211,1.141171925,59090,4.915,23.35,24.35,24.9,25.3,23.63,23.7,22.07,23.3,28.7,23.8,25.1,24.8,24.6,25,26.1,24.6,24.35,23.2,23.9,29.25,30.87,29.87,32.53,24.55,30.9,27.8,31.5,30.1,30.3,25.33,34.17,32.93,29.77,27.5,25.3,29.87,32,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67431.84902,5.893891435,1228,140,350,100
8/16/2023 7:55 AM,19.4,16.9,20.3,28.7,27.2,1,1,1,0,0,32.9,32,27.5,30.2,31.9,21,21,21,21,21,1,1299,38,-2,-2,1092,752,752,412,1160,350,350,100,100,100,24.94210526,30.28263158,1.248002648,58650,4.905833333,22.8,25.35,26.1,25.6,24.47,24.5,21.97,22.8,28.4,23.5,24.97,25.67,25.6,26.87,27.3,25.4,24.95,23.6,24.05,29.7,31.97,30.8,31.6,25.6,31.7,28.63,32.4,31,30.6,25.43,34.97,33.47,31.17,28.6,25.5,30.43,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73195.3553,5.859466847,1228,140,350,100
8/16/2023 8:00 AM,18.8,18,20.8,29.3,24.7,1,1,1,0,0,32.8,31.7,27.4,30,31.6,20,21,21,21,21,2,1300,39,-3,-3,1092,752,752,412,1160,350,350,100,100,100,24.41789474,30.13315789,1.257822065,58760,4.892083333,21.55,23.8,23.65,22.17,25.07,24.7,21.9,22.4,28.4,22.7,25.33,25.33,24.77,26.47,26.9,25.6,25.35,23.6,24.25,28.55,31.1,29.4,30.7,25.6,31.7,28.63,32.4,31,30.6,25.7,34.97,33.47,31.17,28.6,25.9,30.77,32.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73909.62454,6.12937416,1228,140,350,100
8/16/2023 8:06 AM,18,18.5,20.3,20.4,24.7,1,1,1,1,0,31.3,30.5,27.8,30.7,31.6,20,21,21,21,21,3,1301,40,1,-4,1092,752,752,412,1160,350,350,100,100,100,23.75684211,30.00947368,1.308653543,58860,4.900833333,20.9,22.75,22.65,21.5,23.93,23.6,21.83,22.8,28.8,22,25.7,24.07,23.87,24.93,25.5,25.8,24.95,22.9,22.9,27.85,29.97,28.43,29.93,25.6,31.7,28.63,32.4,31,30.6,26.03,34.97,33.47,31.17,28.6,26.1,30.2,33.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77027.34756,6.289040504,1228,140,350,100
8/16/2023 8:11 AM,18.8,19.9,20.4,20.2,24.7,1,1,1,1,0,31.9,30.9,26.6,30.4,31.3,20,21,21,21,21,4,1302,41,2,-5,1092,752,752,412,1160,350,350,100,100,100,23.40263158,29.25368421,1.249831909,58750,4.900416667,21.05,22.65,22.55,21.43,22.97,22.4,21.37,22.1,28.8,22,25.13,23.97,23.7,24.93,25.8,24.7,23.85,22.3,22.95,27.4,29.9,28.2,29.97,24.15,29.6,27.13,30.5,31.5,29.4,25.5,33.63,32.87,30.23,29.1,25.5,29.67,31.6,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73427.62466,6.268957176,1228,140,350,100
8/16/2023 8:16 AM,19.1,20.3,20.7,23.1,24.5,1,1,1,1,0,31.7,31,26.8,31.9,31.1,20,21,21,21,21,5,1303,42,3,-6,1092,752,752,412,1160,350,350,100,100,100,23.64894737,29.42052632,1.246853202,58760,4.89625,21.1,22.85,22.55,21.57,23.57,23.4,22,22.1,28.8,22.4,25.53,24.03,23.73,25.1,25.9,25,24.05,22.5,23.15,27.5,29.7,28.2,29.97,24.75,30.1,27.57,31.2,31.2,29.4,25.73,33.7,32.87,30.43,29.1,25.9,29.57,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73265.09418,6.112196618,1228,140,350,100
8/16/2023 8:22 AM,18.8,20,20.7,23.2,24.8,1,1,1,1,0,31.8,31.1,26.6,31.9,31.1,20,21,21,21,21,6,1304,43,4,-7,1092,752,752,412,1160,350,350,100,100,100,23.80473684,29.57578947,1.262582785,58930,4.90375,21.5,22.95,22.8,21.87,23.73,23.4,22.13,22.2,29.1,22.4,25.7,24.03,23.8,25.13,25.9,25.4,24.3,22.7,23.25,27.95,29.97,28.3,29.97,24.85,30.1,27.67,31.2,31.2,29.7,25.9,33.8,33.03,30.4,29.1,26.1,29.9,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74404.00354,6.152879072,1228,140,350,100
8/16/2023 8:27 AM,12.6,19.8,20.3,22.8,22.9,1,1,1,1,0,30.8,30.9,26.9,30.8,31,20,21,21,21,21,7,1305,44,5,-8,1092,752,752,412,1160,350,350,100,100,100,23.50052632,29.41736842,1.27410033,58920,4.910416667,21.05,21.7,21.6,20.53,23.53,23.2,22,22.2,29.1,22,25.67,24,23.5,24.83,26.3,25.4,24.15,22.5,23.25,27.75,29.37,27.4,29.3,24.85,29.9,27.5,31.2,31.2,29.4,26.03,33.73,32.97,30.27,29.1,26.2,29.93,32.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75069.99146,6.228083125,1228,140,350,100
8/16/2023 8:33 AM,20.5,19.6,20.5,22.1,25.1,1,1,1,1,0,30.8,31,27.8,30.9,31,20,21,21,21,21,8,1306,45,6,-9,1092,752,752,412,1160,350,350,100,100,100,23.62157895,29.48105263,1.225187112,58750,4.902916667,21.2,22,22,21.17,23.33,23,21.83,22.4,29.1,22,25.47,24.03,23.73,25,27.1,25.4,24.1,22.5,23.45,27.95,29.6,27.73,29.97,24.55,29.6,27.37,31,31.2,29.7,25.9,33.87,32.97,30.33,28.9,26.1,30,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71979.74282,6.127072262,1228,140,350,100
8/16/2023 8:38 AM,22.7,20,20.9,21.9,27,1,1,1,1,0,31.7,31.8,27.3,31.1,31.4,20,21,21,21,21,9,1307,46,7,-10,1092,752,752,412,1160,350,350,100,100,100,24.24736842,29.82,1.229182437,59250,4.916666667,21.9,23.35,23.95,23.87,23.5,23.2,21.93,22.6,29.1,22.7,25.6,24.53,24.4,26.17,28.3,25.4,24.25,22.5,23.45,28.1,30.6,29.23,31.2,24.75,29.9,27.37,31,31.2,29.7,26,34.3,33.1,31.03,29.5,26.1,30.1,32.4,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72829.0594,6.033700093,1228,140,350,100
8/16/2023 8:44 AM,20.9,20,20.7,20.2,26.2,1,1,1,1,0,31.9,31.1,26.8,30.3,31.5,20,21,21,20,21,10,1308,47,8,-11,1092,752,752,412,1160,350,350,100,100,100,24.09842105,29.57526316,1.307111566,58920,4.92375,22.35,24.05,24.9,24.37,22.7,22.3,21.3,22.4,28.8,22.9,25,24.37,24.53,26.4,27.5,25,24,22.2,22.8,28.55,30.9,29.87,30.67,24,29.2,27.07,30.5,31.2,29.3,25.5,33.87,33.13,31.13,29.8,25.5,29.67,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77015.01346,6.243503036,1228,140,350,100
8/16/2023 8:49 AM,22.9,18.4,20.3,20.3,25.6,1,1,1,1,0,32,31,26.5,30.4,31.3,20,20,21,20,21,11,1309,48,9,-12,1092,752,752,412,1160,350,350,100,100,100,23.39210526,29.11,1.281774061,58800,4.905,21.35,22.9,23.35,22.5,22.23,21.8,21,21.7,28.7,22.2,24.73,23.63,23.93,25.63,26.7,24.7,23.5,21.7,22.2,27.75,30.1,28.73,30.43,23.55,28.6,26.63,29.8,31,28.8,25.3,33.43,32.7,30.57,29.5,25.3,29.2,31.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75368.3148,6.349305344,1228,140,350,100
8/16/2023 8:55 AM,16.5,19.5,20.5,19.8,23.9,1,1,1,1,0,30.7,30.5,26.1,30.6,31.1,20,20,21,20,21,12,1310,49,10,-13,1092,752,752,412,1160,350,350,100,100,100,22.96473684,28.7,1.273931997,59080,4.911666667,20.95,22.3,22.65,21.4,21.93,21.6,20.8,21.6,28.4,21.7,24.37,23.33,23.53,25.17,25.7,24.3,23.15,21.5,21.95,27.25,29.43,28.07,29.43,23.25,28.3,26.4,29.4,30.8,28.6,24.9,32.93,32.6,30.27,29.3,24.9,28.87,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75263.9024,6.276342383,1228,140,350,100
8/16/2023 9:00 AM,19.2,19,14,13.2,25,1,1,1,1,0,31.1,30.7,26.1,29.3,30.9,20,20,21,20,21,13,1311,50,11,-14,1092,752,752,412,1160,350,350,100,100,100,22.69210526,28.35631579,1.342276878,58970,4.91875,20.8,22.9,23.2,22.43,20.7,20.2,19.83,20.9,28.2,21,23.8,23.2,23.07,25.57,26.4,23.7,22.35,21,21.9,27.4,29.8,28.47,29.9,22.3,27.3,25.87,28.5,30.5,28,24.63,32.7,32.3,30.27,29.3,24.4,28.3,30.1,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79154.06748,6.434082078,1228,140,350,100
8/16/2023 9:06 AM,22.1,19.8,20.5,20,25.3,1,1,1,1,0,31.6,31,26.7,29.8,30.9,20,20,21,20,21,14,1312,51,12,-15,1092,752,752,412,1160,350,350,100,100,100,22.95789474,28.39473684,1.232278093,58910,4.911666667,20.9,22.7,23.05,21.97,21.4,21.3,20.8,21.1,28,21.7,24.3,23.4,22.73,26,26.9,23.6,22.65,21.3,22.4,27.15,29.53,28.27,30.13,22.75,27.9,25.97,28.8,30.1,28,24.6,32.6,31.83,30.17,29.3,24.8,28.33,30.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72593.50246,6.322815414,1228,140,350,100
8/16/2023 9:11 AM,18.4,19.1,22.1,21.4,23.9,1,1,1,1,0,31.8,31.4,27.5,30.8,30.9,20,20,21,20,21,15,1313,52,13,-16,1092,752,752,412,1160,350,350,100,100,100,23.74263158,29.24368421,1.238759727,58970,4.911666667,21.15,22.9,23.05,22,22.93,22.8,21.77,22.4,28.7,22.6,25.23,24.77,23.53,26.33,26.9,24.8,23.7,22.3,23.25,27.55,29.87,28.53,30.17,24.15,29.4,27.23,30.4,30.3,30.3,25.37,33.53,32.77,30.73,29.3,25.7,29.2,31.4,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73049.6611,6.068465148,1228,140,350,100
8/16/2023 9:17 AM,18.8,18.8,22.6,22.1,24.2,1,1,1,1,0,32.2,31.7,27.8,31.3,31,20,20,21,20,21,16,1314,53,14,-17,1092,752,752,412,1160,350,350,100,100,100,24.12052632,29.66631579,1.247313531,58810,4.9075,21.25,23.1,23.25,22.07,23.6,23.4,22.2,22.9,29.1,23.1,25.6,25.37,23.83,26.47,27,25.2,24.3,22.9,23.65,27.65,30.03,28.7,30.33,24.75,30,27.67,31.2,30.8,31,25.83,34.17,33.13,31.1,29.4,26.1,29.7,31.8,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73354.50876,6.100173744,1228,140,350,100
8/16/2023 9:22 AM,18.7,18.8,22.9,22.6,24.2,1,1,1,1,0,32.8,31.8,27.8,31.9,31.1,20,20,21,20,21,17,1315,54,15,-18,1092,752,752,412,1160,350,350,100,100,100,24.36,29.95315789,1.251720635,58760,4.89875,21.35,23.25,23.35,22.23,24,23.7,22.43,23.1,29.5,23.3,25.93,25.9,23.97,26.53,27.1,25.6,24.7,23,23.9,27.85,30.17,28.8,30.4,25.1,30.6,28.03,31.7,31.2,31.3,26.23,34.27,33.33,31.27,29.5,26.5,29.93,32.2,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73551.1045,6.121067219,1228,140,350,100
8/16/2023 9:28 AM,24.9,25.4,24.5,28.4,26.9,1,1,1,0,0,33.7,33.5,29.4,31.8,31.8,22,22,22,22,22,18,1316,55,-1,-19,1092,752,752,412,1160,350,350,100,100,100,25.81263158,30.91105263,1.177277937,58760,4.896666667,24,24.65,24.65,23.93,25.4,25.6,23.23,24.4,30,24.7,26.87,27.2,25.53,27.13,28.9,26.6,26.4,25,26.25,29.85,31.37,29.97,31.87,26.05,32,28.67,32.6,31.5,31.7,27.03,35,33.6,31.7,29.8,27.3,31.7,33.6,32,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69176.85156,5.946998169,1228,140,350,100
8/16/2023 9:33 AM,21.4,17.4,21.4,29.7,27.5,1,1,1,0,0,34,32.8,28.5,31.1,32.1,21,22,22,22,22,19,1317,56,-2,-20,1092,752,752,412,1160,350,350,100,100,100,26.17157895,30.97473684,1.298847285,58760,4.896666667,23.7,26.45,26.8,26.17,25.7,26,23.1,24.4,29.5,25.1,26.17,27.27,26.6,28.1,28.8,26.6,26.5,24.9,25.4,30.4,32.63,31.2,31.97,26.05,32,28.67,32.6,31.5,31.7,26.57,35,33.6,31.7,29.8,26.7,31.7,33.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76320.26648,6.062379918,1228,140,350,100
8/16/2023 9:39 AM,17.9,18.7,22.1,30.1,23.5,1,1,1,0,0,32.6,32.1,27.7,30.7,31.8,20,22,22,22,22,20,1318,57,-3,-21,1092,752,752,412,1160,350,350,100,100,100,25.00736842,30.53157895,1.303698044,58800,4.898333333,22.2,23.8,23.25,21.5,26,25.8,22.7,23.7,29.3,23.3,25.97,26.1,24.9,26.67,26.9,26.6,26.6,24.7,25.15,28.65,31,29.03,30.17,26.05,32,28.67,32.6,31.5,31.7,26.37,35,33.6,31.7,29.8,26.7,31.63,32.9,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76657.44498,6.374071311,1228,140,350,100
8/16/2023 9:44 AM,18.1,18.3,21.2,20.9,22.9,1,1,1,1,0,31.4,31.1,27.5,31,31.7,20,22,22,22,22,21,1319,58,1,-22,1092,752,752,412,1160,350,350,100,100,100,24.08526316,30.74631579,1.358708309,58970,4.907083333,21.3,22.55,22.15,20.97,24.57,24.1,22.27,23.5,29.7,22.6,26.43,24.6,23.83,24.3,24.8,26.6,25.85,23.8,23.7,27.9,29.8,28.07,29.43,27.9,33.4,29.7,34.1,33.1,31.3,26.67,34.8,33.97,31.17,30.2,26.7,31,34.1,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80123.02898,6.532519748,1228,140,350,100
8/16/2023 9:50 AM,18.5,23.7,21.7,22.1,23.6,1,1,1,1,0,32,31.3,28.1,32.9,31.4,20,22,22,21,22,22,1320,59,2,-23,1092,752,752,412,1160,350,350,100,100,100,23.98421053,29.94157895,1.277518285,58750,4.905,22.45,22.8,22.05,21,23.87,23.4,21.97,23.5,29.3,22.6,26,24.3,23.63,24.73,25.3,25.8,25,23.6,24.4,28.3,29.7,27.8,29.43,25.15,30.5,27.67,31.5,32.4,30.6,26.3,34.37,33.27,30.33,29.3,26.5,30.87,33.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75054.19926,6.465717843,1228,140,350,100
8/16/2023 9:55 AM,17.7,19.2,21.2,20.5,23.5,1,1,1,1,0,31,30.8,26.9,32.5,31.3,20,22,22,21,22,23,1321,60,3,-24,1092,752,752,412,1160,350,350,100,100,100,23.71578947,29.88578947,1.257567464,59030,4.9075,21.55,22.65,22.1,20.93,23.53,23.2,21.8,22.9,29.5,22.5,25.87,24.17,23.5,24.3,24.8,25.8,24.85,23.1,23.55,28.1,29.5,27.73,29.27,25.4,30.6,27.87,31.8,32.2,30.6,26.33,34.33,33.5,30.27,29.3,26.5,30.53,33,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74234.20742,6.220350278,1228,140,350,100
8/16/2023 10:01 AM,18,21.3,21.8,21.7,23.8,1,1,1,1,0,31.9,31.3,27.6,32.6,31.1,20,22,22,21,22,24,1322,61,4,-25,1092,752,752,412,1160,350,350,100,100,100,23.95157895,29.78263158,1.26379775,58860,4.912083333,22.2,22.95,22.4,21.47,23.7,23.4,21.93,23.3,29.5,22.9,25.8,24.3,23.73,24.6,25.3,25.8,24.8,23.2,23.8,28.4,29.9,27.97,29.67,24.95,30.1,27.57,31.2,31.7,30.3,26.23,34.1,33.37,30.17,29.1,26.5,30.47,33,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74387.13558,6.192555958,1228,140,350,100
8/16/2023 10:06 AM,18.3,21.2,21.6,20.9,24.2,1,1,1,1,0,31.8,31.3,27.4,32.7,31.1,20,22,22,21,22,25,1323,62,5,-26,1092,752,752,412,1160,350,350,100,100,100,23.81947368,29.67631579,1.259252375,58750,4.900416667,22.1,22.95,22.5,21.6,23.47,22.8,21.57,23.1,29.3,22.9,25.53,24.37,23.83,24.8,25.3,25.4,24.6,22.9,23.55,28.4,29.97,28.13,29.8,24.65,29.6,27.37,30.9,31.7,30.3,26.03,34.13,33.27,30.37,29.1,26.1,30.33,32.7,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73981.07706,6.18200886,1228,140,350,100
8/16/2023 10:12 AM,18.8,21.3,21.8,21.4,24.4,1,1,1,1,0,32,31.4,27.6,32.7,31.1,20,22,22,21,22,26,1324,63,6,-27,1092,752,752,412,1160,350,350,100,100,100,23.91947368,29.71157895,1.252779773,59030,4.9075,22.3,23.05,22.7,21.73,23.53,23,21.77,23.1,29.3,22.9,25.6,24.37,23.9,24.97,25.7,25.4,24.6,22.9,23.65,28.65,30.17,28.2,29.9,24.65,29.9,27.33,30.9,31.5,30.3,26.03,34.13,33.17,30.33,29.1,26.1,30.33,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73951.59,6.163861128,1228,140,350,100
8/16/2023 10:17 AM,19.2,21.4,21.9,21.7,24.7,1,1,1,1,0,32,31.4,27.7,32.7,31.1,20,22,22,21,22,27,1325,64,7,-28,1092,752,752,412,1160,350,350,100,100,100,24.10315789,29.85210526,1.255102376,59030,4.919166667,22.5,23.35,23.1,22.1,23.7,23.2,21.9,23.3,29.3,23.1,25.67,24.5,24.17,25.17,25.9,25.6,24.7,23,23.7,28.95,30.23,28.4,30.1,24.85,30.1,27.43,31,31.5,30.4,26.13,34.3,33.33,30.57,29.3,26.3,30.4,33,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74088.69326,6.168345136,1228,140,350,100
8/16/2023 10:22 AM,19,21.3,21.9,20.4,24.4,1,1,1,1,0,32,31.4,27.5,31.5,31.1,20,22,22,20,22,28,1326,65,8,-29,1092,752,752,412,1160,350,350,100,100,100,23.98,29.69631579,1.2732963,58820,4.910416667,22.5,23.35,23,22.03,23.2,22.7,21.43,23.3,29.3,23.3,25.33,24.53,24.2,25.1,25.8,25.4,24.65,22.9,23.6,28.85,30.37,28.4,30.03,24.35,29.4,27.2,30.6,31.5,30.3,25.9,34.23,33.27,30.63,29.3,25.9,30.27,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74895.28838,6.207665902,1228,140,350,100
8/16/2023 10:28 AM,19.1,21.7,21.9,20.9,24.5,1,1,1,1,0,32.1,31.3,27.6,31.6,31.1,20,22,22,20,22,29,1327,66,9,-30,1092,752,752,412,1160,350,350,100,100,100,23.98421053,29.65578947,1.272553728,59090,4.912916667,22.7,23.45,23.1,22.1,23.07,22.6,21.5,23.3,29.3,23.3,25.33,24.5,24.2,25.1,25.9,25.2,24.6,22.9,23.55,29,30.4,28.47,30.07,24.25,29.4,27.07,30.5,31.5,30.3,25.77,34.03,33.27,30.6,29.3,25.9,30.03,32.9,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75195.19976,6.253770339,1228,140,350,100
8/16/2023 10:33 AM,19.5,21.3,22.1,20.4,24.7,1,1,1,1,0,31.9,31.3,27.7,31.6,31.1,20,22,22,20,22,30,1328,67,10,-31,1092,752,752,412,1160,350,350,100,100,100,23.92105263,29.55631579,1.271649202,58870,4.915,22.5,23.45,23.1,22.07,23,22.5,21.37,23.3,29.1,23.3,25.13,24.53,24.2,25.1,25.9,25,24.5,22.9,23.55,28.9,30.4,28.4,30,24.15,29.2,27,30.3,31.2,30.3,25.63,34.1,33.23,30.53,29.3,25.7,29.9,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74861.98852,6.252382845,1228,140,350,100
8/16/2023 10:39 AM,19.1,21.7,22.1,20.5,24.7,1,1,1,1,0,31.9,31.4,27.6,31.6,31,20,22,22,20,22,31,1329,68,11,-32,1092,752,752,412,1160,350,350,100,100,100,23.91736842,29.58842105,1.271851319,58660,4.897083333,22.5,23.35,23,22,23.03,22.5,21.43,23.3,29.1,23.3,25.07,24.57,24.2,25.23,25.9,25,24.5,22.9,23.55,29,30.47,28.47,30.1,24.15,29.2,26.93,30.3,31.2,30.3,25.63,34.13,33.23,30.5,29.3,25.7,29.97,32.9,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74606.79838,6.227866121,1228,140,350,100
8/16/2023 10:44 AM,19,21.4,22.2,20.3,24.4,1,1,1,1,0,32,31.3,27.5,31.3,31,20,22,22,20,22,32,1330,69,12,-33,1092,752,752,412,1160,350,350,100,100,100,23.88315789,29.53578947,1.273133292,58920,4.899166667,22.55,23.35,23,22.03,22.83,22.4,21.3,23.3,29.1,23.3,25.07,24.53,24.27,25.1,25.9,25,24.5,22.7,23.55,28.95,30.43,28.4,30.03,24,29,26.93,30.3,31.2,30.3,25.57,34.13,33.2,30.5,29.3,25.7,29.97,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75013.01354,6.23415883,1228,140,350,100
8/16/2023 10:50 AM,19.1,21.3,21.9,20.5,24.5,1,1,1,1,0,31.7,31.3,27.7,30.9,31,20,22,22,20,22,33,1331,70,13,-34,1092,752,752,412,1160,350,350,100,100,100,23.87736842,29.51842105,1.274270633,58810,4.905416667,22.5,23.35,23,21.97,22.87,22.4,21.37,23.3,29.1,23.3,25,24.47,24.27,25.17,25.9,25,24.45,22.7,23.55,28.95,30.4,28.4,30.03,24,29.1,26.9,30.3,31.2,30.3,25.5,34.03,33.2,30.4,29.3,25.7,29.87,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74939.85592,6.248036228,1228,140,350,100
8/16/2023 10:55 AM,19,21,21.9,20.2,24.5,1,1,1,1,0,31.7,31.1,27.4,31.5,30.9,20,22,22,20,22,34,1332,71,14,-35,1092,752,752,412,1160,350,350,100,100,100,23.77947368,29.44631579,1.275380554,58980,4.907916667,22.4,23.35,22.95,21.97,22.8,22.3,21.23,23.1,29.1,23.1,24.93,24.5,24.1,25.13,25.8,24.9,24.3,22.5,23.35,28.85,30.33,28.4,29.9,24,29,26.87,30.1,31.2,30.3,25.43,34,33.07,30.43,29.3,25.5,29.83,32.6,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75221.9451,6.256741709,1228,140,350,100
8/16/2023 11:01 AM,19,21.9,22.1,20.4,24.4,1,1,1,1,0,31.8,31.1,27.6,31.1,31,20,22,22,20,22,35,1333,72,15,-36,1092,752,752,412,1160,350,350,100,100,100,23.86684211,29.48157895,1.270856524,58710,4.90375,22.6,23.35,23,21.97,22.9,22.5,21.33,23.3,29.1,23.3,25,24.53,24.27,25.17,25.9,24.8,24.4,22.7,23.35,28.95,30.4,28.4,29.97,24,29.2,26.93,30.1,31,30.3,25.43,34,33.03,30.5,29.3,25.5,29.87,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74611.98652,6.243080484,1228,140,350,100
8/16/2023 11:06 AM,22.9,16.6,21.9,24.7,26.2,0,1,1,0,0,31.8,31.9,27.8,31.5,31.3,22,22,22,22,22,-1,1334,73,-1,-37,1092,752,752,412,1160,350,350,100,100,100,24.35631579,29.96157895,1.185923123,59240,4.914583333,22.7,23.6,23.25,22.67,23.67,23.3,21.97,23.3,29.5,23.5,25.53,25.2,24.7,25.83,27.4,25,24.5,23,24.15,29.15,30.8,28.87,30.9,24.85,30.1,27.43,31,31.2,31,25.83,34.8,33.27,30.97,29.5,26.1,30.07,32.4,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70254.08578,6.036086346,1228,140,350,100
8/16/2023 11:12 AM,24.7,21.4,22.1,28.4,29.6,1,1,1,0,0,35.3,33.8,30.2,31.1,32.4,22,22,22,22,22,1,1335,74,-2,-38,1092,752,752,412,1160,350,350,100,100,100,26.43842105,31.26105263,1.246439628,58760,4.916666667,25.4,27.45,28.05,28.07,24.83,25.4,22.8,24,30,25.9,25.87,27.53,27.4,28.33,29.8,25.8,25.9,24.3,25.5,31.05,33.4,32.1,32.7,25.95,32.4,28.9,32.6,31.7,31.7,26.23,36.23,34.03,32.8,30.2,26.3,31.47,32.9,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73240.79252,5.978953262,1228,140,350,100
8/16/2023 11:17 AM,19.9,25.1,21.8,29.8,26,1,1,1,0,0,34.2,33.5,30,31.4,32.5,21,22,22,22,22,2,1336,75,-3,-39,1092,752,752,412,1160,350,350,100,100,100,26.26736842,31.23789474,1.233655749,59030,4.907916667,24.95,25.65,25.05,23.57,25.87,26.4,23.23,24.6,30.7,24.6,26.6,27.3,27.13,28.43,29.6,26.4,26.85,25.2,26.95,30.75,32.4,30.63,31.63,25.95,32.4,28.9,32.6,31.7,31.7,26.63,36.23,34.03,32.8,30.2,26.9,32.27,33.6,32.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72822.69886,6.085978808,1228,140,350,100
8/16/2023 11:23 AM,18.8,21.4,21.6,30.6,24.4,1,1,1,0,0,33,32.9,29,31.3,32.2,20,22,22,22,22,3,1337,76,-4,-40,1092,752,752,412,1160,350,350,100,100,100,25.89421053,31.59473684,1.318723398,58980,4.917083333,24.05,24.75,23.75,22.07,26.53,26.6,23.1,24.6,30.4,23.8,27.13,26.3,25.43,27.33,27.7,27.2,27.8,26.4,27.05,29.9,31.6,29.47,30.9,27.65,34.2,30.17,34.6,33.3,31.3,27.17,35.8,34.37,32.2,30.7,27.5,32.77,34.4,32.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77778.30604,6.275041871,1228,140,350,100
8/16/2023 11:28 AM,17.6,19.4,20.8,21.6,23.8,1,1,1,1,0,31.7,31.7,27.9,31.5,32,20,22,22,22,22,4,1338,77,1,-41,1092,752,752,412,1160,350,350,100,100,100,24.58684211,31.14210526,1.355590646,58640,4.900833333,21.85,23,22.65,21.17,25.3,24.8,22.73,24,30.2,22.6,26.8,24.77,24.4,25.23,25.9,27,26.35,24.2,24.2,28.6,30.2,28.43,29.97,28.3,34.2,30.2,34.9,33.3,30.8,27.03,35.17,34.23,31.73,30.5,27.1,31.27,34.4,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79491.8355,6.552922564,1228,140,350,100
8/16/2023 11:34 AM,18.3,19.9,20.5,20.5,24.1,1,1,1,1,0,31.4,31.3,27.8,31,31.7,20,22,22,21,22,5,1339,78,2,-42,1092,752,752,412,1160,350,350,100,100,100,23.73894737,29.78842105,1.307494282,59200,4.91,21.65,22.85,22.45,21.3,23.13,22.7,21.43,22.8,29.7,22.4,25.6,24.07,23.93,24.63,25.5,25.8,24.95,22.9,23.25,28.4,29.9,28.13,29.7,24.55,29.7,27.43,31.2,32.6,29.9,26.17,34.03,33.37,30.4,29.8,26.1,30.6,33.1,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77403.66148,6.537312374,1228,140,350,100
8/16/2023 11:39 AM,18.7,20.9,21,20.8,24.7,1,1,1,1,0,31.5,31.1,28.5,30.9,31.6,20,22,22,21,22,6,1340,79,3,-43,1092,752,752,412,1160,350,350,100,100,100,23.56684211,29.55157895,1.29423444,58970,4.92375,21.75,22.8,22.45,21.5,22.83,22.3,21.27,22.6,29.3,22.4,25.3,24,23.8,24.67,25.5,25.2,24.5,22.5,23.1,28.3,29.9,28.07,29.73,24.25,29.4,27.07,30.5,31.9,29.9,25.9,33.73,33.1,30.37,29.5,25.9,30.23,33,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76321.00494,6.405194434,1228,140,350,100
8/16/2023 11:45 AM,19.8,21,20.9,20.8,24.7,1,1,1,1,0,31.6,31.1,28.3,30.9,31.5,20,22,22,21,22,7,1341,80,4,-44,1092,752,752,412,1160,350,350,100,100,100,23.58684211,29.45526316,1.279700241,58980,4.914583333,21.9,22.9,22.5,21.5,22.9,22.5,21.3,22.6,29.1,22.6,25.13,24.07,23.87,24.73,25.7,25,24.2,22.5,23.15,28.55,29.9,28.07,29.77,24.1,29.2,26.87,30.5,31.5,29.7,25.7,33.77,33.03,30.23,29.5,25.7,30.13,32.7,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75476.7202,6.324905214,1228,140,350,100
8/16/2023 11:50 AM,18.7,20.9,21.2,20.8,24.4,1,1,1,1,0,31.5,30.9,27.5,31.7,31.5,20,22,22,21,22,8,1342,81,5,-45,1092,752,752,412,1160,350,350,100,100,100,23.64263158,29.44210526,1.277419467,58700,4.903333333,22.05,22.9,22.6,21.67,22.93,22.3,21.37,22.8,29.1,22.7,25.13,24.17,23.97,24.97,25.7,25,24.2,22.5,23.15,28.55,30.03,28.13,29.73,24.1,29.2,26.93,30.3,31.2,29.9,25.63,33.6,33.03,30.33,29.5,25.7,30.17,32.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74984.5227,6.269218454,1228,140,350,100
8/16/2023 11:55 AM,18.7,21.2,21.2,20.9,24.4,1,1,1,1,0,31.6,31.3,27.3,32,31.3,20,22,22,21,22,9,1343,82,6,-46,1092,752,752,412,1160,350,350,100,100,100,23.70842105,29.49736842,1.271928536,58650,4.889583333,22.05,22.95,22.7,21.7,23.1,22.7,21.47,22.8,29.1,22.7,25.17,24.17,23.97,25.03,25.9,25,24.2,22.5,23.25,28.65,30.07,28.23,29.9,24.2,29.4,27.07,30.5,31.2,29.9,25.63,33.8,33.1,30.5,29.3,25.9,30.1,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74598.60862,6.232630472,1228,140,350,100
8/16/2023 12:01 PM,19.4,21.3,21.4,20.9,24.8,1,1,1,1,0,31.6,31.4,27.4,32.4,31.3,20,22,22,21,22,10,1344,83,7,-47,1092,752,752,412,1160,350,350,100,100,100,23.89947368,29.61736842,1.271392443,58820,4.894583333,22.3,23.35,23,22.13,23.3,22.8,21.53,22.9,29.1,22.9,25.3,24.3,24.13,25.3,26.1,25.2,24.4,22.7,23.35,28.85,30.27,28.4,30.1,24.35,29.6,27.13,30.5,31.2,30,25.83,33.97,33.1,30.6,29.5,25.9,30.03,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74783.3035,6.224246338,1228,140,350,100
8/16/2023 12:06 PM,18.5,21.4,21.3,21.4,24.7,1,1,1,1,0,31.9,31,27.4,32.2,31.3,20,22,22,21,22,11,1345,84,8,-48,1092,752,752,412,1160,350,350,100,100,100,23.98894737,29.67210526,1.276334625,58930,4.90625,22.45,23.35,23,22,23.4,23,21.7,23.1,29.1,23.1,25.4,24.37,24.2,25.37,26.1,25.2,24.5,22.9,23.55,28.95,30.3,28.47,30.1,24.45,29.6,27.2,30.8,31.2,30.1,25.83,34.1,33.2,30.67,29.5,25.9,30.07,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75214.39944,6.249904289,1228,140,350,100
8/16/2023 12:12 PM,20.4,21.7,21.7,21.6,25.1,1,1,1,1,0,32,31.5,27.5,32.5,31.3,20,22,22,21,22,12,1346,85,9,-49,1092,752,752,412,1160,350,350,100,100,100,24.08210526,29.78421053,1.286821915,59090,4.9175,22.5,23.45,23.1,22.13,23.57,23.2,21.83,23.1,29.3,23.1,25.5,24.43,24.27,25.33,26.1,25.4,24.6,23,23.65,28.95,30.47,28.67,30.13,24.65,29.9,27.43,31,31.2,30.1,25.97,34.13,33.27,30.67,29.5,26.1,30.23,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76038.30698,6.302196101,1228,140,350,100
8/16/2023 12:17 PM,19.2,21.3,21.6,20.3,24.5,1,1,1,1,0,31.9,31,27.5,31.4,31.3,20,22,22,20,22,13,1347,86,10,-50,1092,752,752,412,1160,350,350,100,100,100,23.87315789,29.61263158,1.283910049,58920,4.917083333,22.5,23.25,22.85,21.87,23.07,22.7,21.43,22.9,29.1,22.9,25.27,24.37,24.13,25.1,25.9,25.2,24.6,22.9,23.55,28.95,30.3,28.4,30.1,24.25,29.4,27.2,30.5,31.2,30.1,25.73,34.07,33.27,30.57,29.3,25.7,30.13,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75647.98008,6.320261961,1228,140,350,100
8/16/2023 12:23 PM,18.8,21.4,21.4,20.4,24.5,1,1,1,1,0,31.8,31.3,27.4,31.6,31.1,20,22,22,20,22,14,1348,87,11,-51,1092,752,752,412,1160,350,350,100,100,100,23.80631579,29.53421053,1.282058473,58710,4.90125,22.45,23.25,22.9,21.87,22.97,22.5,21.3,22.9,29.1,22.9,25.13,24.3,24.07,25.23,25.9,25,24.4,22.7,23.45,28.85,30.17,28.4,30.03,24.1,29.2,26.93,30.3,31.2,30.1,25.63,33.93,33.1,30.57,29.5,25.7,29.97,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75269.65298,6.288234711,1228,140,350,100
8/16/2023 12:28 PM,19.1,21.3,21.3,20.2,24.4,1,1,1,1,0,31.7,31.1,27.1,31.1,31.1,20,22,22,20,22,15,1349,88,12,-52,1092,752,752,412,1160,350,350,100,100,100,23.71789474,29.42157895,1.280116855,58810,4.896666667,22.3,23.15,22.8,21.87,22.7,22.3,21.2,22.9,29.1,22.9,25,24.3,24.07,25.1,25.9,24.9,24.3,22.5,23.35,28.85,30.17,28.33,29.97,24,29,26.83,30.1,31.2,30,25.5,33.93,33.03,30.43,29.3,25.5,29.87,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75283.67224,6.273055218,1228,140,350,100
8/16/2023 12:34 PM,19.1,21.2,21.3,20.3,24.7,1,1,1,1,0,31.6,31.3,27.4,30.9,31.1,20,22,22,20,22,16,1350,89,13,-53,1092,752,752,412,1160,350,350,100,100,100,23.70473684,29.40052632,1.283946895,58980,4.907916667,22.3,23.15,22.95,22,22.7,22.3,21.23,22.9,28.8,22.9,24.93,24.27,24.13,25.23,25.9,24.8,24.25,22.5,23.15,28.8,30.3,28.4,30.03,23.9,29,26.77,30.1,31,29.9,25.47,33.87,33.03,30.4,29.5,25.5,29.77,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75727.18786,6.292119171,1228,140,350,100
8/16/2023 12:39 PM,19.2,21.6,21.4,20.2,24.7,1,1,1,1,0,31.7,31.3,27.5,30.9,31.1,20,22,22,20,22,17,1351,90,14,-54,1092,752,752,412,1160,350,350,100,100,100,23.71526316,29.38421053,1.287806323,58700,4.903333333,22.4,23.35,23,22,22.63,22.3,21.23,22.9,28.8,22.9,24.87,24.3,24.13,25.23,25.9,24.8,24.2,22.5,23.15,28.75,30.23,28.4,30.03,23.85,29,26.77,30.1,31,29.9,25.43,33.77,33.03,30.4,29.5,25.5,29.77,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75594.23114,6.305059125,1228,140,350,100
8/16/2023 12:45 PM,24.8,22.3,22.2,25.4,26.6,0,1,1,0,0,32.4,32.1,28.5,31.3,31.4,22,22,22,22,22,-1,1352,91,-1,-55,1092,752,752,412,1160,350,350,100,100,100,24.45,30.10684211,1.14654339,58640,4.889166667,22.95,23.9,23.6,23.13,23.73,23.4,22,23.3,29.3,23.3,25.63,24.93,24.73,25.9,27.5,25.2,24.6,23.2,24.25,29.3,31,29.3,31.2,24.95,30.6,27.6,31.1,31.2,30.6,26,34.57,33.27,31,29.8,26.3,30.27,32.9,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67233.30438,5.951147313,1228,140,350,100
8/16/2023 12:50 PM,23.9,21.4,21.8,28.7,29.3,1,1,1,0,0,34.5,33.7,29.6,31.4,32.5,22,22,22,22,22,1,1353,92,-2,-56,1092,752,752,412,1160,350,350,100,100,100,26.58789474,31.01789474,1.292157881,58860,4.895833333,25.3,27.75,28.1,28.37,25.4,25.6,22.87,24.4,29.7,25.5,26.2,27.1,27.2,28.53,29.8,26.4,26.1,25,25.85,31.15,33.47,32.13,32.67,25.55,31.3,28.17,31.9,31.2,31.3,26.63,35.2,33.47,31.47,29.8,26.9,31.53,33.9,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76056.41286,5.970404885,1228,140,350,100
8/16/2023 12:56 PM,20.4,21.2,21.3,29.8,26.2,1,1,1,0,0,33.9,33,28.6,31,32.2,21,22,22,22,22,2,1354,93,-3,-57,1092,752,752,412,1160,350,350,100,100,100,25.71052632,30.75315789,1.268313005,58980,4.91,23.4,25.4,24.9,23.57,25.93,25.8,22.57,23.7,30,23.8,26.23,26.63,26.4,28.07,28.9,26.6,26.2,24.7,25.7,30.25,32.3,30.47,31.6,25.55,31.3,28.17,31.9,31.2,31.3,26.7,35.2,33.47,31.47,29.8,26.9,31.8,33.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74805.10102,6.285896412,1228,140,350,100
8/16/2023 1:01 PM,18.4,20.3,21.3,30.3,24.9,1,1,1,0,0,33.1,32.6,28.4,31,32.1,20,22,22,22,22,3,1355,94,-4,-58,1092,752,752,412,1160,350,350,100,100,100,25.35526316,30.61789474,1.270204376,59030,4.917083333,22.75,24.35,23.75,22.03,26.27,26,22.5,23.3,30,23.2,26.47,26.1,25.8,27.53,28.1,26.8,26.4,24.7,25.7,29.6,31.47,29.53,30.97,25.55,31.3,28.17,31.9,31.2,31.3,26.77,35.2,33.47,31.47,29.8,27.1,31.97,33.4,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74980.16432,6.241052722,1228,140,350,100
8/16/2023 1:07 PM,17.4,19.8,15.7,21.8,23.5,1,1,1,1,0,31.5,31.4,27.8,31.6,31.9,20,22,22,22,22,4,1356,95,1,-59,1092,752,752,412,1160,350,350,100,100,100,24.51105263,31.01842105,1.367107683,59040,4.919583333,21.45,23.1,22.75,21.23,25,24.8,22.6,23.9,30.2,21.9,27.1,24.4,24.2,25.43,26.1,27,26.2,24.1,24.25,28.4,30.27,28.5,29.93,27.85,33.5,29.7,34.6,33.1,31,27.13,35,34.23,31.67,30.5,27.1,31.17,34.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80714.03762,6.487258414,1228,140,350,100
8/16/2023 1:12 PM,18.3,20.5,19,20.4,24.2,1,1,1,1,0,31.7,31.3,28.5,31.3,31.6,20,22,22,21,22,5,1357,96,2,-60,1092,752,752,412,1160,350,350,100,100,100,23.65105263,29.75421053,1.286400359,58810,4.910416667,21.15,22.75,22.65,21.37,22.73,22.5,21.3,22.4,30,21.4,25.87,23.5,23.03,25.67,26.5,25.8,24.8,22.7,23.25,27.65,29.8,28.47,30.1,24.35,29.6,27.43,31.2,32.4,29.7,26.43,33.57,32.9,30.93,30,26.5,30.57,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75653.20514,6.515301782,1228,140,350,100
8/16/2023 1:18 PM,19.1,20.8,22.7,21.2,23.9,1,1,1,1,0,31.9,31.6,28.5,32,31.6,20,22,22,21,22,6,1358,97,3,-61,1092,752,752,412,1160,350,350,100,100,100,24.00263158,29.86736842,1.285681423,59190,4.916666667,21.8,23.05,22.9,21.8,22.87,22.7,21.47,23.3,29.7,22.9,25.8,24.53,23.73,25.9,26.3,25.6,24.95,23,23.75,28.1,29.93,28.4,30.17,24.45,29.4,27.2,31,31.9,31.3,26.23,34.2,33.13,30.9,29.8,26.5,30.7,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76099.4834,6.323028689,1228,140,350,100
8/16/2023 1:23 PM,18.8,21.6,22.9,20.7,23.9,1,1,1,1,0,32.1,31.8,29.1,31.9,31.5,20,22,22,20,22,7,1359,98,4,-62,1092,752,752,412,1160,350,350,100,100,100,24.16684211,29.88473684,1.285318473,58710,4.9125,22.35,23.25,22.9,21.7,22.8,22.5,21.37,23.8,29.7,23.6,25.6,25.4,24.03,26.07,26.5,25.4,24.95,23.2,24.05,28.6,30.03,28.4,30.13,24.25,29,27,30.8,31.7,31.7,26.03,34.4,33.27,30.97,29.8,26.3,30.73,33.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75461.04758,6.315022124,1228,140,350,100
8/16/2023 1:29 PM,18.4,20,22.9,20.5,23.7,1,1,1,1,0,32.4,31.8,29.1,31.9,31.4,20,21,22,20,22,8,1360,99,5,-63,1092,752,752,412,1160,350,350,100,100,100,24.08842105,29.80894737,1.285094939,58970,4.903333333,21.9,23.25,23.1,21.93,22.43,22.3,21.3,23.7,29.5,23.5,25.53,25.5,24.17,26.17,26.3,25.4,24.85,23,23.85,28.3,30.1,28.67,30.27,23.95,28.7,26.97,30.8,31.5,31.7,25.97,34.37,33.23,30.97,29.8,26.1,30.7,33.1,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75782.04854,6.301795672,1228,140,350,100
8/16/2023 1:34 PM,18.8,18.4,24.4,20.2,24.4,1,1,1,1,0,32.2,31.5,27.6,31.6,31.3,20,20,22,20,22,9,1361,100,6,-64,1092,752,752,412,1160,350,350,100,100,100,23.93368421,29.62789474,1.314597956,58700,4.902916667,21.75,23.15,23.2,22.03,22.3,22.1,21.13,23.5,29.5,23.6,25.2,25.43,24.3,26.1,26.1,25,24.5,22.5,23.35,28.35,30.03,28.67,30.13,23.75,28.7,26.77,30.3,31.5,31.3,25.7,34.13,33.33,30.97,29.8,25.8,30.4,32.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77166.90004,6.372872858,1228,140,350,100
8/16/2023 1:40 PM,18.8,18.7,23.8,19.6,24.4,1,1,1,1,0,32,31.3,26.9,31.1,31.3,20,20,22,20,22,10,1362,101,7,-65,1092,752,752,412,1160,350,350,100,100,100,23.63368421,29.36473684,1.314744681,58650,4.889583333,21.4,22.9,23,21.97,22.37,21.8,21,22.9,29.3,23.3,24.83,24.97,24.03,25.57,25.9,24.8,24.05,22.2,22.75,28.1,30.17,28.57,30.03,23.65,28.6,26.67,29.8,31.2,30.6,25.4,34.1,33.13,30.67,29.5,25.5,29.77,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77109.77556,6.428194817,1228,140,350,100
8/16/2023 1:45 PM,19.6,18.7,22.4,20.3,24.8,1,1,1,1,0,31.9,31,26.8,30.6,31.1,20,20,22,20,22,11,1363,102,8,-66,1092,752,752,412,1160,350,350,100,100,100,23.45842105,29.21315789,1.313852822,58660,4.887916667,21.25,22.8,22.9,21.83,22.27,22,21.03,22.6,28.9,22.9,24.73,24.57,23.83,25.1,25.7,24.7,23.85,22.2,22.55,27.9,30.1,28.3,29.87,23.55,28.6,26.6,29.8,31,30.1,25.3,33.8,33.03,30.4,29.5,25.5,29.5,32.1,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77070.60652,6.424182587,1228,140,350,100
8/16/2023 1:51 PM,19,18.4,22.1,19.5,24.4,1,1,1,1,0,31.7,31,26.5,31,31,20,20,22,20,22,12,1364,103,9,-67,1092,752,752,412,1160,350,350,100,100,100,23.32368421,29.08105263,1.303546646,58640,4.8875,21.15,22.7,22.8,21.77,22.13,21.8,20.9,22.4,28.8,22.7,24.6,24.3,23.7,25,25.7,24.5,23.7,22,22.5,27.75,29.8,28.3,29.93,23.35,28.3,26.53,29.6,31,29.9,25.1,33.6,32.97,30.37,29.5,25.3,29.37,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76439.9753,6.396274243,1228,140,350,100
8/16/2023 1:56 PM,20.3,18.4,22.1,20.2,24.8,1,1,1,1,0,31.6,30.9,26.5,30.7,31,20,20,22,20,22,13,1365,104,10,-68,1092,752,752,412,1160,350,350,100,100,100,23.32210526,29.07157895,1.304884501,58820,4.894166667,21.05,22.7,22.8,21.8,22.3,22,20.97,22.2,28.8,22.7,24.6,24.2,23.67,25.03,25.7,24.5,23.7,22,22.4,27.7,29.8,28.4,29.9,23.45,28.6,26.6,29.8,30.8,29.9,25.1,33.67,32.97,30.27,29.3,25.3,29.23,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76753.30634,6.383053402,1228,140,350,100
8/16/2023 2:02 PM,19.9,18.4,21.7,19.9,24.8,1,1,1,1,0,31.4,31,26.5,30.5,31,20,20,22,20,22,14,1366,105,11,-69,1092,752,752,412,1160,350,350,100,100,100,23.25157895,28.97789474,1.300166823,58930,4.90625,21,22.7,22.8,21.87,22.17,21.8,20.9,22.1,28.7,22.6,24.47,24.07,23.67,25.03,25.7,24.5,23.5,21.8,22.4,27.65,29.8,28.27,29.9,23.3,28.3,26.47,29.6,30.8,29.7,25.1,33.5,32.9,30.23,29.3,25.1,29.23,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76618.8309,6.390505718,1228,140,350,100
8/16/2023 2:07 PM,19.4,18.7,21.9,20.2,24.8,1,1,1,1,0,31.7,31,26.8,30.3,30.9,20,20,22,20,22,15,1367,106,12,-70,1092,752,752,412,1160,350,350,100,100,100,23.28052632,28.98473684,1.299953992,58880,4.90875,21.15,22.7,23,21.97,22.17,21.8,20.9,22.2,28.7,22.6,24.47,24.03,23.67,24.97,25.7,24.5,23.6,21.8,22.4,27.55,29.77,28.4,29.9,23.45,28.3,26.47,29.6,30.8,29.7,25.1,33.47,32.8,30.23,29.3,25.1,29.27,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76541.29106,6.381671748,1228,140,350,100
8/16/2023 2:13 PM,19.2,18.7,21.7,15.2,24.4,1,1,1,1,0,31.6,31.4,26.5,29.8,30.9,20,20,22,20,22,16,1368,107,13,-71,1092,752,752,412,1160,350,350,100,100,100,23.17947368,28.86210526,1.316425774,59190,4.919583333,21.15,22.75,22.9,21.97,21.97,21.3,20.37,22.2,28.4,22.7,24.2,24.2,23.67,25.03,25.9,24.1,23.3,21.8,22.5,27.7,29.8,28.4,29.9,23.1,28.1,26.27,29.2,30.6,29.7,24.8,33.47,32.8,30.3,29.3,24.8,29.17,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77919.24158,6.435855527,1228,140,350,100
8/16/2023 2:18 PM,19.5,18.8,21.7,17.4,24.4,1,1,1,1,0,31.6,31.3,26.9,29.6,30.9,20,20,22,20,22,17,1369,108,14,-72,1092,752,752,412,1160,350,350,100,100,100,23.17263158,28.72894737,1.270639887,58870,4.919166667,21.05,22.9,23,22,21.77,21.1,20.53,22.2,28.2,22.6,24.07,24.27,23.67,25.57,26.1,23.7,23,21.8,22.75,27.55,29.8,28.4,30.03,23,28.1,26.13,28.9,30.5,29.4,24.67,33.43,32.57,30.37,29.3,24.6,28.87,31,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74802.57016,6.363408822,1228,140,350,100
8/16/2023 2:24 PM,28.4,21.8,21.3,26.7,27.5,0,1,1,0,0,33,32.2,28,30.3,31.4,21,21,21,21,21,-1,1370,109,-1,-73,1092,752,752,412,1160,350,350,100,100,100,24.55,29.84789474,1.190606291,58920,4.907916667,22.85,24.7,24.85,24.5,23.6,23.7,21.97,22.9,28.7,23.5,25.13,25,24.63,26.27,27.3,24.9,24.35,23.4,24.2,28.6,30.73,29.47,31,25,30.6,27.77,31.5,30.8,30.3,25.5,34.37,33.13,31.07,29.5,25.7,29.87,32.2,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70150.52266,6.039712201,1228,140,350,100
8/16/2023 2:29 PM,23.8,19.9,21.2,28.5,29.3,1,1,1,0,0,34,33.3,28.7,30.5,32.4,21,21,21,21,21,1,1371,110,-2,-74,1092,752,752,412,1160,350,350,100,100,100,26.09578947,30.97684211,1.298617409,58930,4.910416667,24.3,27.75,28.35,28.43,24.87,24.7,22.23,23.5,28.8,25.1,25.57,26.67,26.97,28.73,29.6,25.8,25.45,24.3,24.7,30.55,33.4,32.47,32.83,25.85,31.6,28.63,32.4,31.5,30.8,26.03,35.57,33.83,32.4,30.2,26.3,30.83,32.8,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76527.52394,6.111585275,1228,140,350,100
8/16/2023 2:34 PM,17.9,18.7,20.4,29.4,24.4,1,1,1,0,0,32.5,31.9,27.5,30.3,31.9,20,21,21,21,21,2,1372,111,-3,-75,1092,752,752,412,1160,350,350,100,100,100,24.65368421,30.59473684,1.31481142,58970,4.9125,22,24.25,23.9,22.13,25.3,24.9,21.9,22.6,28.7,22.7,25.4,25.57,25.27,27.3,27.4,25.8,25.45,23.6,24.25,28.85,31.47,29.77,30.5,26.45,32.2,28.83,32.8,32.2,30.3,25.83,35.1,33.83,32.47,30.9,26.1,30.93,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77534.42944,6.419248058,1228,140,350,100
8/16/2023 2:40 PM,17.9,18.5,19.6,20.7,22.9,1,1,1,1,0,31.3,30.7,26.5,30.4,31.7,20,21,21,21,21,3,1373,112,1,-76,1092,752,752,412,1160,350,350,100,100,100,23.59368421,30.33368421,1.381261904,58870,4.91,20.9,22.35,22.25,20.87,24.13,23.6,21.83,22.4,29,21.5,25.8,23.67,23.53,24.5,24.9,26,25.05,23,23,27.5,29.8,28.2,29.43,26.45,32.2,28.83,32.8,32.2,30.3,26.13,35.1,33.83,32.47,30.9,26.1,30.17,33.6,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81314.88828,6.618721572,1228,140,350,100
