Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/16/2023 2:46 PM,17.6,20,20.3,20.2,23.8,1,1,1,1,0,31,30.7,27.5,30.9,31.4,20,21,21,21,21,4,1374,113,2,-77,1092,752,752,412,1160,350,350,100,100,100,23.09210526,29.19842105,1.304896948,58700,4.89875,20.9,22.25,22.1,21.1,22.73,22.1,21.07,21.9,28.8,21.7,25,23.27,23.23,24.1,24.9,25,23.95,22.2,22.45,27.5,29.6,27.87,29.33,24,29.2,26.97,30.5,31.7,29.1,25.5,33.33,32.87,30,29.5,25.5,29.8,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76597.45082,6.579680796,1228,140,350,100
8/16/2023 2:51 PM,18.5,19.6,20.3,21,24.1,1,1,1,1,0,31.4,30.7,26.3,31.4,31.1,20,21,21,21,21,5,1375,114,3,-78,1092,752,752,412,1160,350,350,100,100,100,23.09789474,29.07631579,1.285300716,59030,4.905416667,20.95,22.35,22.2,21.27,22.73,22.3,21.17,21.7,28.7,21.9,24.97,23.27,23.13,24.37,25.1,24.8,23.6,22,22.35,27.5,29.5,27.8,29.5,23.95,29.2,26.8,30.1,31.2,29,25.5,33.23,32.77,29.97,29.3,25.5,29.63,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75871.30126,6.35286467,1228,140,350,100
8/16/2023 2:57 PM,18.7,19.6,20.3,20.9,24.2,1,1,1,1,0,31.3,30.7,26.5,30.9,31,20,21,21,21,21,6,1376,115,4,-79,1092,752,752,412,1160,350,350,100,100,100,23.12263158,29.00947368,1.285940801,58920,4.914583333,21.05,22.45,22.4,21.5,22.63,22.1,21.17,21.6,28.7,21.9,24.87,23.37,23.17,24.57,25.3,24.7,23.5,22,22.35,27.45,29.57,27.87,29.67,23.85,29,26.87,30.1,31,29,25.37,33.13,32.73,29.97,29.1,25.5,29.37,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75767.63198,6.318288885,1228,140,350,100
8/16/2023 3:02 PM,18.1,19.6,20.3,20.8,24.1,1,1,1,1,0,31.3,30.7,26.3,31.5,30.9,20,21,21,21,21,7,1377,116,5,-80,1092,752,752,412,1160,350,350,100,100,100,23.16631579,29.04736842,1.291799599,59050,4.915416667,21.05,22.45,22.45,21.5,22.73,22.3,21.23,21.6,28.7,22,24.9,23.4,23.37,24.63,25.3,24.7,23.5,22,22.35,27.6,29.67,28.03,29.67,23.95,29.2,26.87,30.1,30.8,29,25.4,33.17,32.77,30.13,29.1,25.5,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76280.76634,6.33534993,1228,140,350,100
8/16/2023 3:08 PM,13.8,19.8,19.9,22.7,22.7,1,1,1,1,0,30,30.6,27.1,29.9,30.8,20,21,21,21,21,8,1378,117,6,-81,1092,752,752,412,1160,350,350,100,100,100,23.04947368,29.03052632,1.288170275,58690,4.905833333,20.6,21.25,21.3,20.13,23,22.7,21.6,21.7,28.4,21.5,25.23,23.43,23.13,24.47,26.1,25,23.65,22,22.75,27.4,29.1,27.07,29.03,24.15,29.3,26.97,30.5,30.8,29,25.5,33.33,32.8,29.97,29.1,25.8,29.43,32.3,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75602.71346,6.328478325,1228,140,350,100
8/16/2023 3:13 PM,22.3,19.9,20.7,22.1,25.6,1,1,1,1,0,30.9,31,28.1,31.1,31,20,21,21,21,21,9,1379,118,7,-82,1092,752,752,412,1160,350,350,100,100,100,23.54578947,29.34526316,1.24932031,58920,4.900416667,21.2,22.45,22.65,22.23,23.07,22.7,21.6,22.1,28.7,22,25.23,23.77,23.7,25.17,26.9,25,23.8,22.2,22.9,27.85,29.8,28.13,30.37,24.25,29.4,27.13,30.7,30.8,29.4,25.57,33.67,32.8,30.23,29.1,25.7,29.73,32.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73609.95268,6.217194422,1228,140,350,100
8/16/2023 3:18 PM,24.1,20.3,20.9,21.7,26.8,1,1,1,1,0,32.4,31.5,26.7,30.3,31.3,20,21,21,21,21,10,1380,119,8,-83,1092,752,752,412,1160,350,350,100,100,100,24.12578947,29.61578947,1.294814153,58930,4.910416667,22.2,23.8,24.55,24.43,23.13,22.8,21.63,22.4,28.7,22.9,25.2,24.33,24.4,26.27,27.5,25,23.95,22.3,22.9,28.35,30.77,29.57,30.93,24.25,29.4,27.2,30.7,31,29.4,25.63,34,33.03,30.97,29.5,25.7,29.83,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76303.39806,6.246389614,1228,140,350,100
8/16/2023 3:24 PM,20.5,19.6,20.3,20.7,25,1,1,1,1,0,31.5,31,26.6,30.7,31.1,20,21,21,20,21,11,1381,120,9,-84,1092,752,752,412,1160,350,350,100,100,100,23.52684211,29.28526316,1.287022733,58750,4.903333333,21.5,22.95,23.35,22.53,22.57,22.1,21.17,21.9,28.7,22.2,24.87,23.77,24,25.7,26.7,24.8,23.6,22,22.6,28.1,30.27,28.73,30.4,23.85,29,26.8,30.2,31,29,25.5,33.4,32.87,30.67,29.8,25.5,29.4,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75612.58554,6.32983265,1228,140,350,100
8/16/2023 3:29 PM,18.8,19.9,20.3,20.3,24.3,1,1,1,1,0,31.5,30.4,26.3,30.2,31.1,20,21,21,20,21,12,1382,121,10,-85,1092,752,752,412,1160,350,350,100,100,100,23.41894737,29.02578947,1.357369708,58860,4.900416667,21.55,23.25,23.8,22.97,22.13,21.9,21.03,21.9,28.4,22.4,24.47,23.63,24,25.63,26.1,24.4,23.3,21.8,22.3,28,30.27,29.07,30.1,23.35,28.6,26.6,29.8,31,28.6,25.17,33.1,32.8,30.47,29.5,25.1,29.03,31.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79894.781,6.479473606,1228,140,350,100
8/16/2023 3:35 PM,22.2,19.9,20.4,20.3,24.8,1,1,1,1,0,31.6,30.6,26.3,30.3,30.9,20,21,21,20,21,13,1383,122,11,-86,1092,752,752,412,1160,350,350,100,100,100,22.97631579,28.86684211,1.301432452,58920,4.9075,21.1,22.25,22.35,21.23,22.13,21.8,20.9,21.7,28.2,21.9,24.47,23.37,23.43,24.77,25.5,24.3,23.2,21.7,22.25,27.6,29.7,28.13,29.8,23.4,28.6,26.57,29.8,30.8,28.8,25.03,33.1,32.6,30.07,29.3,25.1,29.07,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76680.40008,6.523965878,1228,140,350,100
8/16/2023 3:40 PM,17.4,18.1,20.2,20.2,23.7,1,1,1,1,0,30.7,30,25.9,30.4,30.8,20,21,21,20,21,14,1384,123,12,-87,1092,752,752,412,1160,350,350,100,100,100,22.73368421,28.61947368,1.302894511,58750,4.902916667,20.7,22.1,22.05,20.97,22,21.6,20.77,21.4,28.2,21.6,24.3,23.1,23.07,24.43,25.1,24.1,23.05,21.5,21.9,27.2,29.23,27.63,29.23,23.25,28.6,26.4,29.6,30.5,28.6,24.9,32.77,32.53,29.83,29.1,24.9,28.73,31.4,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76545.05252,6.384393858,1228,140,350,100
8/16/2023 3:46 PM,18.4,16.8,20.3,20.3,24.7,1,1,1,1,0,30.6,29.9,25.9,30,30.8,20,21,21,20,21,15,1385,124,13,-88,1092,752,752,412,1160,350,350,100,100,100,22.63263158,28.54473684,1.272762848,58980,4.905416667,20.2,22.65,22.1,21.33,21.93,21.5,20.7,21.2,28,21.5,24.13,23.4,23.2,24.93,25.6,23.9,22.55,20.5,20.7,27.1,29.37,27.73,29.73,23,28.6,26.33,29.6,30.3,28.8,24.73,33,32.33,30.07,29.1,24.8,28.43,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75067.5528,6.317191888,1228,140,350,100
8/16/2023 3:51 PM,18.8,22.8,20.9,20.8,24.7,1,1,1,1,0,31.4,30.4,27.4,30.8,30.9,20,21,21,20,21,16,1386,125,14,-89,1092,752,752,412,1160,350,350,100,100,100,23.35157895,29.05315789,1.254485317,58700,4.903333333,22,23.2,22.35,21.5,22.63,22.5,21.13,22.6,28.2,22.4,24.57,23.9,23.73,25.27,25.9,24.3,23.5,21.7,22.3,28.2,29.67,28.07,29.9,23.65,29.2,26.63,30.1,30.3,29.7,25.03,33.63,32.6,30.23,29.1,25.1,29.17,31.8,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73638.28812,6.196076705,1228,140,350,100
8/16/2023 3:57 PM,19.2,24.5,21,20.8,24.9,1,1,1,1,0,31.7,30.9,28.2,31,31.1,20,21,21,20,21,17,1387,126,15,-90,1092,752,752,412,1160,350,350,100,100,100,23.98473684,29.51473684,1.274063127,58920,4.900833333,23.3,23.65,23,22.07,23.23,23,21.53,23.3,28.7,22.9,25,24.3,24.23,25.5,26.1,24.8,24.4,22.9,23.8,29.15,30.23,28.4,30.27,24.15,29.6,27.07,30.5,30.5,29.9,25.37,33.9,32.97,30.5,29.3,25.5,29.8,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75067.79942,6.196086981,1228,140,350,100
8/16/2023 4:02 PM,24.3,22.8,22.3,24.5,26.5,1,1,1,1,0,32.6,31.8,29,32.2,31.4,22,22,22,22,22,18,1388,127,16,-91,1092,752,752,412,1160,350,350,100,100,100,24.70157895,30.19578947,1.226207176,58910,4.909583333,23.95,24.25,23.6,23.03,24.1,23.9,22.37,23.7,29.1,23.5,25.73,24.93,24.7,26.07,27.3,25.4,25.05,23.8,24.85,29.8,30.9,28.93,31.03,25.2,30.6,27.73,31.5,31,30.6,25.97,34.67,33.3,31.03,29.8,26.3,30.33,33.4,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72235.86476,6.137652674,1228,140,350,100
8/16/2023 4:08 PM,21.2,22.1,21.6,22.3,25.6,1,1,1,1,0,32.5,31.3,27.7,31.5,31.5,21,22,22,22,22,19,1389,128,17,-92,1092,752,752,412,1160,350,350,100,100,100,25.06473684,30.33684211,1.322511825,58750,4.9025,23.95,25.3,25.55,25.07,24,23.9,22.33,23.8,29.3,24,25.73,25.13,25.27,26.8,27.3,25.6,25.05,23.8,24.35,30,31.6,30.3,31.23,25,30.3,27.93,31.6,31.5,30.1,26.17,34.37,33.77,31.47,30.2,26.3,30.53,33.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77697.5697,6.247226436,1228,140,350,100
8/16/2023 4:13 PM,18,21.9,20.8,22.6,23.3,1,1,1,1,0,31.1,30.8,27.6,32.7,31.3,20,22,22,22,22,20,1390,129,18,-93,1092,752,752,412,1160,350,350,100,100,100,23.89105263,29.72894737,1.304933346,58860,4.900416667,22.4,23,22.25,20.77,23.8,23.6,22.07,23.1,29.3,22.4,25.73,24.07,23.67,24.97,25.1,25.6,24.7,23.4,24,28.5,29.8,28.13,29.27,24.95,30.3,27.67,31.2,31.5,29.7,26.1,33.8,33.27,30.4,29.8,26.3,30.33,33,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76808.37676,6.437747769,1228,140,350,100
8/16/2023 4:19 PM,18.8,21.9,21,23.8,23.6,1,1,1,1,0,31.5,30.8,27.7,31.4,31.1,20,22,22,22,22,21,1391,130,19,-94,1092,752,752,412,1160,350,350,100,100,100,23.83526316,29.76736842,1.294800798,58860,4.905,22.2,22.7,21.8,20.67,24.1,23.9,22.37,23.1,29.3,22.4,25.93,23.9,23.37,24.33,24.8,25.8,24.8,23.4,24,28.5,29.57,27.67,29.27,25.2,30.6,27.87,31.5,31.5,29.9,26.3,33.87,33.17,29.93,29.1,26.5,30.53,33.6,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76211.97496,6.375847988,1228,140,350,100
8/16/2023 4:24 PM,17.4,20.9,20.8,22.8,23.1,1,1,1,1,0,31.5,30.6,27.9,30.9,31,20,22,22,22,22,22,1392,131,20,-95,1092,752,752,412,1160,350,350,100,100,100,23.61894737,29.60631579,1.2849115,58750,4.900416667,21.7,22.4,21.75,20.6,23.77,23.6,22.13,22.8,29.1,22.2,25.6,23.87,23.17,24.17,24.8,25.6,24.7,23.1,23.7,28.3,29.37,27.47,29.13,24.85,30.3,27.73,31.5,31.5,29.9,26.03,33.63,33.1,29.97,28.9,26.2,30.47,33.2,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75488.5506,6.320855232,1228,140,350,100
8/16/2023 4:30 PM,18.1,20.7,20.8,22.7,23.8,1,1,1,1,0,31.5,30.7,27.7,31,31,20,22,22,22,22,23,1393,132,21,-96,1092,752,752,412,1160,350,350,100,100,100,23.62789474,29.52842105,1.283381104,58870,4.900833333,21.65,22.55,22.2,21.07,23.67,23.4,22,22.7,29.1,22.3,25.53,23.9,23.33,24.43,24.9,25.4,24.5,22.9,23.4,28.2,29.5,27.73,29.3,24.65,30.1,27.63,31.2,31.2,29.7,25.87,33.57,33.03,30.03,28.9,26.1,30.3,33.1,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75552.64558,6.293383174,1228,140,350,100
8/16/2023 4:35 PM,18.1,20.9,20.9,22.6,23.8,1,1,1,1,0,31.6,30.7,28,31,31,20,22,22,22,22,24,1394,133,22,-97,1092,752,752,412,1160,350,350,100,100,100,23.70473684,29.59368421,1.275566571,58810,4.903333333,21.85,22.75,22.4,21.47,23.63,23.2,21.93,22.8,29.1,22.4,25.47,23.87,23.57,24.6,25.1,25.4,24.5,22.9,23.45,28.3,29.7,27.97,29.53,24.65,30.1,27.6,31.2,31.2,29.9,25.83,33.67,33.03,30.13,29.1,26.1,30.3,33,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75016.07006,6.273696485,1228,140,350,100
8/16/2023 4:41 PM,19,21,21.2,21.9,24.4,1,1,1,1,0,31.7,30.9,27.1,32.1,31.1,20,22,22,22,22,25,1395,134,23,-98,1092,752,752,412,1160,350,350,100,100,100,23.81894737,29.69736842,1.267618097,58760,4.89875,21.95,23,22.7,21.8,23.63,23.2,21.87,22.8,29.1,22.7,25.47,24.13,23.83,24.83,25.3,25.4,24.5,22.9,23.45,28.45,30.03,28.2,29.83,24.65,30.1,27.6,31.2,31.2,30.1,25.83,33.83,33.17,30.3,29.3,26.1,30.43,32.9,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74485.23936,6.229221226,1228,140,350,100
8/16/2023 4:46 PM,18.7,20.9,21.3,22.7,24.4,1,1,1,1,0,32.1,31.1,26.8,32.5,31,20,22,22,22,22,26,1396,135,24,-99,1092,752,752,412,1160,350,350,100,100,100,23.95052632,29.80368421,1.266971004,58830,4.899583333,21.95,23.05,22.8,21.9,23.83,23.6,22.13,22.8,29.1,22.7,25.67,24.23,23.93,24.97,25.5,25.6,24.7,23,23.6,28.55,30.03,28.27,29.97,24.95,30.3,27.73,31.4,31.2,30.1,26.1,33.93,33.33,30.47,29.3,26.3,30.47,32.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74535.90414,6.209214312,1228,140,350,100
8/16/2023 4:52 PM,19,21.6,21.4,22.7,24.5,1,1,1,1,0,32.1,31.4,27.4,33.1,31.1,20,22,22,22,22,27,1397,136,25,-100,1092,752,752,412,1160,350,350,100,100,100,24.12736842,29.96263158,1.268168225,58810,4.901666667,22.25,23.25,23,22.07,24.03,23.7,22.27,22.9,29.3,22.9,25.93,24.3,24.07,25.1,25.7,25.8,24.85,23.2,23.8,28.65,30.17,28.4,30.1,25.1,30.6,27.87,31.7,31.5,30.3,26.23,34.2,33.37,30.6,29.3,26.5,30.53,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74580.97332,6.213203227,1228,140,350,100
8/16/2023 4:57 PM,19.1,21,21.6,21.2,24.5,1,1,1,1,0,32.1,31.3,27.4,32.2,31.1,20,22,22,21,22,28,1398,137,26,-101,1092,752,752,412,1160,350,350,100,100,100,24.01421053,29.82157895,1.280334272,58710,4.896666667,22.35,23.25,23,22.1,23.6,23.2,21.77,22.9,29.3,22.9,25.6,24.43,24.07,25.1,25.7,25.6,24.7,23,23.7,28.75,30.3,28.5,30.1,24.75,30,27.57,31.2,31.5,30.1,26.1,34.2,33.37,30.57,29.3,26.1,30.4,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75168.4251,6.239558267,1228,140,350,100
8/16/2023 5:02 PM,18.7,21,21.3,21.3,24.3,1,1,1,1,0,31.8,31.1,27,31.4,31,20,22,22,20,22,29,1399,138,27,-102,1092,752,752,412,1160,350,350,100,100,100,23.89894737,29.69526316,1.282863218,58870,4.899166667,22.15,23.25,23,22.03,23.27,22.8,21.63,22.9,29.1,22.9,25.4,24.3,24.13,25.17,25.7,25.4,24.6,22.9,23.45,28.65,30.23,28.5,30.03,24.45,29.6,27.27,30.8,31.5,30.1,25.97,34.03,33.27,30.57,29.3,26.1,30.17,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75522.15764,6.278774281,1228,140,350,100
8/16/2023 5:08 PM,18.5,20.8,21.2,20.7,24.3,1,1,1,1,0,31.7,31.1,27.1,31.9,31,20,22,22,20,22,30,1400,139,28,-103,1092,752,752,412,1160,350,350,100,100,100,23.68736842,29.49842105,1.286713422,58920,4.907916667,21.95,23.05,22.8,21.87,23,22.5,21.37,22.8,29.1,22.7,25.27,24.07,23.93,25,25.7,25,24.3,22.5,23.15,28.5,30.23,28.33,29.9,24.15,29.4,27.1,30.5,31.2,29.9,25.7,33.93,33.13,30.43,29.3,25.7,29.97,32.5,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75813.1548,6.305638018,1228,140,350,100
8/16/2023 5:13 PM,19.4,21.4,16.2,20.7,24.3,1,1,1,1,0,31.4,30.6,27.5,31.7,31,20,22,22,20,22,31,1401,140,29,-104,1092,752,752,412,1160,350,350,100,100,100,23.50736842,29.33631579,1.306293329,58640,4.898333333,21.9,22.95,22.7,21.77,22.7,22.3,21.3,22.2,28.8,22.1,25.13,23.87,23.47,25,25.7,25,24.1,22.5,23.15,28.35,30.07,28.27,29.9,24,29,27,30.3,31.2,29.4,25.63,33.5,32.87,30.4,29.3,25.7,29.77,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76601.04082,6.350591484,1228,140,350,100
8/16/2023 5:19 PM,19.6,21.6,19.6,20.7,24.7,1,1,1,1,0,31.6,30.9,27.7,31.8,31,20,22,22,20,22,32,1402,141,30,-105,1092,752,752,412,1160,350,350,100,100,100,23.41052632,29.25105263,1.256071066,58820,4.894166667,21.6,22.9,22.9,21.87,22.4,22.1,21.17,21.9,28.8,21.7,25.2,23.33,22.7,25.53,26.3,25,23.95,22.3,23.15,27.95,29.87,28.33,30.1,23.95,28.7,26.8,30.3,31,29.4,25.67,33.33,32.53,30.57,29.3,25.7,29.57,32.2,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73882.10012,6.270130872,1228,140,350,100
8/16/2023 5:24 PM,19.4,22.1,23.2,21.2,24.2,1,1,1,1,0,32.4,31.6,28.5,32.1,31.1,20,22,22,20,22,33,1403,142,31,-106,1092,752,752,412,1160,350,350,100,100,100,24.18947368,29.78368421,1.2605462,58930,4.90625,22.8,23.6,23.35,22.3,23,22.7,21.53,23.5,29.3,23.5,25.47,24.77,23.9,26.03,26.5,25.3,24.75,23.2,24.1,28.75,30.3,28.7,30.33,24.35,29.2,27.13,30.8,31,31.3,25.9,34.23,33.13,30.97,29.5,26.1,30.1,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74283.98756,6.173586987,1228,140,350,100
8/16/2023 5:30 PM,19.5,19.2,23.2,20.8,24.1,1,1,1,1,0,32.2,31.7,28.1,31.8,31.1,20,21,22,20,22,34,1404,143,32,-107,1092,752,752,412,1160,350,350,100,100,100,24.18736842,29.79578947,1.271623407,58640,4.89875,22.1,23.5,23.5,22.5,22.67,22.5,21.47,23.7,29.3,23.6,25.4,25.17,24.27,26.13,26.5,25.4,24.75,23.2,23.9,28.75,30.4,28.8,30.4,24.1,29,27.07,30.8,31.2,31.7,25.9,34.47,33.3,31,29.5,26,30.2,32.5,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74567.9966,6.202166007,1228,140,350,100
8/16/2023 5:35 PM,19.4,18.4,22.8,20.4,24.2,1,1,1,1,0,32.1,31.5,28.1,31.6,31.1,20,20,22,20,22,35,1405,144,33,-108,1092,752,752,412,1160,350,350,100,100,100,23.87631579,29.54578947,1.294465105,58760,4.891666667,21.15,23.2,23.5,22.5,22.23,22.1,21.17,23.1,29.3,23.3,25.27,25.03,24.1,26.2,26.5,25,24.25,22.5,23.25,28.1,30.33,28.9,30.4,23.8,28.7,26.87,30.3,31.2,31.3,25.77,34.07,33.2,31.03,29.5,25.7,29.8,32,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76062.76958,6.276281924,1228,140,350,100
8/16/2023 5:41 PM,27.9,18.4,22.8,29.2,26.9,0,1,1,0,0,32.2,30.9,26.6,31.4,31.1,20,20,20,20,20,-1,1406,145,-1,-109,1092,752,752,412,1160,350,350,100,100,100,24.52578947,29.83368421,1.218639576,58920,4.903333333,22.05,24.5,25.2,25.13,23.97,24.3,22.63,23.1,28.7,23.8,25.73,25.07,24.63,25.93,26.5,25.4,24.3,22.5,22.55,28.35,31.07,29.83,30.9,24.8,29.9,27.33,31.1,31.2,29.9,26.03,34.03,33.43,30.8,29.8,26.3,29.6,32.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71802.2438,6.161042224,1228,140,350,100
8/16/2023 5:46 PM,23.2,18.8,20.7,29.6,28.7,1,1,1,0,0,33.7,33,27.9,30.8,32,20,20,20,20,20,1,1407,146,-2,-110,1092,752,752,412,1160,350,350,100,100,100,25.50526316,30.45263158,1.326620298,58870,4.907916667,23.15,26.95,27.7,27.5,24.7,24.5,22,22.9,28.4,24.6,25.33,25.87,26.2,28.1,29.2,25.8,24.6,23.4,23.7,29.75,33,31.87,32.27,25.3,31,28.07,31.7,31.2,30.1,25.9,34.67,33.53,31.37,30,26.1,30.57,32.2,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78098.13692,6.245849197,1228,140,350,100
8/16/2023 5:52 PM,18.3,17.6,18.8,19.8,23.2,1,1,1,1,0,31,30.4,27,31.1,31.7,20,20,20,20,20,2,1408,147,1,-111,1092,752,752,412,1160,350,350,100,100,100,23.44684211,29.81421053,1.397623723,58760,4.90125,20.65,22.8,23.1,21.53,23.5,22.9,21.4,22,28.4,21.5,25.63,23.5,23.9,24.73,25.3,25.8,24.15,22.4,22.3,27.2,30.13,28.83,29.6,25.3,31,28.07,31.7,31.2,30.1,26.03,34.67,33.53,31.37,30,25.9,29.57,32.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82124.36996,6.675937787,1228,140,350,100
8/16/2023 5:57 PM,19.2,17.9,19.6,20.2,24.4,1,1,1,1,0,31.3,30,25.6,30.6,31.3,20,20,20,20,20,3,1409,148,2,-112,1092,752,752,412,1160,350,350,100,100,100,22.67,28.77210526,1.330007243,58810,4.89875,20.15,22.05,22.1,20.97,22.07,21.8,20.9,20.9,28.4,21,24.8,22.67,22.97,24.1,25.1,24.6,22.95,21.5,21.7,26.85,29.53,27.97,29.33,23.55,28.7,26.7,29.8,31.2,28.2,25.3,32.73,32.57,29.87,29.5,25.3,29,31.3,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78217.72594,6.680920663,1228,140,350,100
8/16/2023 6:03 PM,18.5,18.3,19.4,20,24.4,1,1,1,1,0,30.9,30,25.4,29.8,31,20,20,20,20,20,4,1410,149,3,-113,1092,752,752,412,1160,350,350,100,100,100,22.50315789,28.50473684,1.307650968,58700,4.89625,20.15,21.9,22,21.13,21.83,21.5,20.67,20.7,28.2,21,24.37,22.53,22.8,24.03,25.1,24.2,22.8,21.2,21.45,26.85,29.3,27.67,29.37,23.1,28.3,26.33,29.4,30.8,27.9,24.97,32.6,32.33,29.73,29.1,24.9,28.77,31.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76759.11184,6.457368241,1228,140,350,100
8/16/2023 6:08 PM,19.2,18.3,19.4,19.8,24.3,1,1,1,1,0,30.9,30,25.3,30.3,30.8,20,20,20,20,20,5,1411,150,4,-114,1092,752,752,412,1160,350,350,100,100,100,22.43736842,28.35684211,1.296039992,58800,4.895833333,20.2,21.85,21.95,21.1,21.63,21.3,20.53,20.7,28,21,24.2,22.4,22.8,24.1,25.1,24.1,22.7,21.2,21.45,26.7,29.23,27.6,29.27,22.95,28.1,26.2,29.2,30.4,27.8,24.8,32.37,32.23,29.63,29.1,24.8,28.5,30.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76207.15152,6.373594307,1228,140,350,100
8/16/2023 6:14 PM,19.4,18.7,19.4,20,24.7,1,1,1,1,0,30.8,30,25.4,29.7,30.7,20,20,20,20,20,6,1412,151,5,-115,1092,752,752,412,1160,350,350,100,100,100,22.51105263,28.36894737,1.295279014,58590,4.89125,20.35,22.1,22.3,21.43,21.63,21.3,20.57,20.7,27.8,21.2,24.07,22.53,22.9,24.33,25.3,23.9,22.65,21.2,21.45,26.9,29.33,27.7,29.6,22.95,28.1,26.13,29.2,30.3,27.8,24.7,32.47,32.2,29.67,28.9,24.8,28.43,31,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75890.39744,6.337397873,1228,140,350,100
8/16/2023 6:19 PM,19.5,18.5,19.6,20.3,24.7,1,1,1,1,0,30.7,29.9,25.2,29.8,30.7,20,20,20,20,20,7,1413,152,6,-116,1092,752,752,412,1160,350,350,100,100,100,22.45578947,28.29526316,1.291500809,58860,4.89375,20.3,22.05,22.2,21.27,21.67,21.3,20.57,20.7,27.8,21,24.07,22.5,22.8,24.23,25.3,23.9,22.55,21,21.45,26.6,29.1,27.67,29.27,22.95,28.1,26.13,29.2,30.1,27.8,24.63,32.3,32.17,29.63,28.9,24.7,28.43,31,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76017.73762,6.329505628,1228,140,350,100
8/16/2023 6:25 PM,19.5,18.5,19.4,20,24.5,1,1,1,1,0,30.6,29.9,25.3,29.6,30.6,20,20,20,20,20,8,1414,153,7,-117,1092,752,752,412,1160,350,350,100,100,100,22.37157895,28.22315789,1.294382869,59080,4.914166667,20.25,21.85,22.1,21.2,21.6,21.3,20.57,20.7,27.6,21,23.93,22.33,22.73,24.2,25.1,23.7,22.55,21,21.35,26.6,28.93,27.6,29.27,22.8,28.1,26.13,29.2,30.1,27.6,24.57,32.3,32.07,29.5,28.9,24.6,28.37,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76472.1399,6.353744897,1228,140,350,100
8/16/2023 6:30 PM,19.4,18.3,19.4,19.9,24.4,1,1,1,1,0,30.7,30,25.3,29.8,30.5,20,20,20,20,20,9,1415,154,8,-118,1092,752,752,412,1160,350,350,100,100,100,22.29105263,28.12421053,1.290333566,58870,4.914583333,20.15,21.85,22,21.13,21.53,21.1,20.43,20.6,27.6,20.9,23.87,22.27,22.63,24.07,25.1,23.7,22.35,21,21.25,26.6,28.87,27.43,29.23,22.75,27.9,26.07,28.9,29.9,27.6,24.5,32.13,32.07,29.37,28.9,24.4,28.27,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75961.93704,6.351419873,1228,140,350,100
8/16/2023 6:36 PM,19.4,18.4,19.2,20,24.4,1,1,1,1,0,30.5,30,25.4,29.4,30.5,20,20,20,20,20,10,1416,155,9,-119,1092,752,752,412,1160,350,350,100,100,100,22.28842105,28.10315789,1.285111701,58930,4.908333333,20.15,21.85,22,21.13,21.6,21.1,20.43,20.6,27.6,20.9,23.8,22.27,22.73,24.17,25.1,23.7,22.35,20.8,21.2,26.45,29,27.43,29.27,22.75,27.9,26,28.9,29.9,27.6,24.43,32.13,32.07,29.43,28.6,24.4,28.27,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75731.63254,6.320565399,1228,140,350,100
8/16/2023 6:41 PM,19.4,18.4,19.2,20,24.5,1,1,1,1,0,30.5,29.7,25.6,30.2,30.4,20,20,20,20,20,11,1417,156,10,-120,1092,752,752,412,1160,350,350,100,100,100,22.31,28.13,1.289380034,58770,4.904166667,20.25,21.85,22,21.2,21.53,21.3,20.53,20.6,27.4,21,23.87,22.33,22.73,24.1,25.1,23.7,22.35,20.8,21.25,26.7,29.03,27.43,29.2,22.75,27.9,26.13,28.9,29.9,27.6,24.4,32.23,32.07,29.37,28.6,24.6,28.33,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75776.86462,6.312854048,1228,140,350,100
8/16/2023 6:47 PM,19.6,18.4,19.4,20.4,24.5,1,1,1,1,0,30.5,29.5,25,30.2,30.4,20,20,20,20,20,12,1418,157,11,-121,1092,752,752,412,1160,350,350,100,100,100,22.34052632,28.17052632,1.286855808,58810,4.899166667,20.25,21.95,22,21.2,21.67,21.3,20.6,20.6,27.4,21,24,22.4,22.73,24.17,25.1,23.7,22.35,20.8,21.25,26.75,29.03,27.43,29.2,22.85,28.1,26.13,29,29.9,27.6,24.57,32.3,32.07,29.37,28.6,24.6,28.27,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75679.99006,6.310702278,1228,140,350,100
8/16/2023 6:52 PM,19.1,19,19.2,13.2,24.4,1,1,1,1,0,30.5,30.4,25.9,28.7,30.4,20,20,20,20,20,13,1419,158,12,-122,1092,752,752,412,1160,350,350,100,100,100,22.07421053,27.74789474,1.287270859,58980,4.907916667,20.15,21.95,21.95,21.1,20.77,20,19.47,20.6,27.2,21,23.23,22.53,22.73,24.43,25.3,23,21.85,20.7,21.45,26.45,28.93,27.4,29.23,22,27.1,25.5,27.9,29.6,27.6,23.9,32.1,31.93,29.4,28.6,23.7,27.77,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75923.23524,6.316801054,1228,140,350,100
8/16/2023 6:57 PM,19.5,19.2,19.4,20.2,24.5,1,1,1,1,0,30.8,30.4,25.8,28.9,30.3,20,20,20,20,20,14,1420,159,13,-123,1092,752,752,412,1160,350,350,100,100,100,22.42894737,27.96368421,1.257217893,58830,4.90875,20.5,22.2,22.1,21.17,21.47,21,20.57,20.9,27.2,21.4,23.63,22.73,22.93,24.7,25.5,23,22.1,21.2,21.85,26.65,28.9,27.47,29.3,22.55,27.9,25.83,28.5,29.5,27.8,24.1,32.17,31.93,29.47,28.6,24.2,27.97,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73962.12864,6.245223495,1228,140,350,100
8/16/2023 7:03 PM,19.8,19.4,19.6,21.2,24.7,1,1,1,1,0,31,30.5,26.2,29.1,30.4,20,20,20,20,20,15,1421,160,14,-124,1092,752,752,412,1160,350,350,100,100,100,22.81736842,28.37,1.260320907,58700,4.897083333,20.6,22.4,22.35,21.33,22.37,22.1,21.23,21.1,27.4,21.5,24.3,22.97,23.1,24.83,25.7,23.7,22.7,21.6,22.25,26.75,28.97,27.63,29.5,23.35,29,26.63,29.6,29.6,28,24.57,32.53,32.13,29.73,28.6,24.7,28.37,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73980.83724,6.164290245,1228,140,350,100
8/16/2023 7:08 PM,19.6,18.4,19.8,21.6,24.8,1,1,1,1,0,31.3,30.5,26.1,29.3,30.4,20,20,20,20,20,16,1422,161,15,-125,1092,752,752,412,1160,350,350,100,100,100,23.03157895,28.62736842,1.263862136,58750,4.89375,20.65,22.55,22.55,21.57,22.77,22.5,21.4,21.1,27.8,21.7,24.63,23.1,23.3,24.93,25.9,24.1,22.95,21.8,22.3,26.9,29.17,27.73,29.57,23.75,29.4,27,30.1,29.9,28.2,24.9,32.73,32.3,30.07,28.9,24.9,28.57,31,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74251.9005,6.176364073,1228,140,350,100
8/16/2023 7:14 PM,19.9,18.4,19.9,21.9,24.8,1,1,1,1,0,31.5,30.6,26.3,29.7,30.4,20,20,20,20,20,17,1423,162,16,-126,1092,752,752,412,1160,350,350,100,100,100,23.12473684,28.75315789,1.261756611,58700,4.89375,20.55,22.65,22.55,21.7,22.83,22.7,21.53,21.1,27.8,21.7,24.8,23.23,23.3,25.03,25.9,24.3,23.25,22,22.45,26.85,29.23,27.87,29.77,23.95,29.4,27.1,30.3,30.1,28.4,25.1,32.83,32.37,30.07,28.9,25.1,28.77,31.2,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74065.11304,6.179875564,1228,140,350,100
8/16/2023 7:19 PM,30.1,20.9,21,27.2,27.7,0,1,1,0,0,32.6,32.1,28,30,31,21,21,21,21,21,-1,1424,163,-1,-127,1092,752,752,412,1160,350,350,100,100,100,24.31631579,29.71,1.178562435,58490,4.882916667,22.65,24.65,24.7,24.6,23.9,23.9,21.97,22.1,28,22.8,25.13,24.17,24.37,25.87,27,25,24.25,23.2,23.75,28.35,30.63,29.47,30.9,25,31,27.97,31.7,30.5,29.4,25.57,33.87,32.9,30.77,29.1,25.7,29.83,32,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68934.1168,5.958301243,1228,140,350,100
8/16/2023 7:25 PM,22.3,19.1,20.7,28.8,28.2,1,1,1,0,0,33.5,32.6,27.9,30.3,31.8,21,21,21,21,21,1,1425,164,-2,-128,1092,752,752,412,1160,350,350,100,100,100,25.59263158,30.30105263,1.290056349,58870,4.89,23.5,26.85,27.6,27.37,24.8,24.7,22,22.8,28.4,24.4,25.27,25.97,26.47,28.13,29.2,25.6,25.05,23.8,24.35,29.85,32.67,31.63,32.1,25.3,31.3,28.13,31.9,30.8,29.6,25.77,34.27,33.03,30.97,29.3,25.9,30.6,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75945.61728,6.036655587,1228,140,350,100
8/16/2023 7:30 PM,19.2,18.7,20.4,29.3,24.5,1,1,1,0,0,32.7,31.6,27.6,29.9,31.5,20,21,21,21,21,2,1426,165,-3,-129,1092,752,752,412,1160,350,350,100,100,100,24.37631579,29.88,1.279743533,58820,4.90375,21.65,24,23.65,22.07,25.1,24.7,21.63,22.1,28.4,22.4,25.13,25.07,24.9,27,27.3,25.6,25.1,23.4,23.95,28.45,30.97,29.27,30.33,25.3,31.3,28.13,31.9,30.8,29.6,25.6,34.27,33.03,30.97,29.3,25.9,30.63,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75274.5146,6.300838828,1228,140,350,100
8/16/2023 7:36 PM,17.9,18.4,19.6,20.5,23.6,1,1,1,1,0,31,30.3,26.8,30.4,31.3,20,21,21,21,21,3,1427,166,1,-130,1092,752,752,412,1160,350,350,100,100,100,23.50052632,29.70526316,1.329489499,58810,4.90125,20.8,22.45,22.25,21.03,23.8,23.2,21.6,22.4,28.7,21.5,25.8,23.43,23.5,24.5,25.1,25.8,24.75,22.9,23,27.4,29.6,28.03,29.4,25.3,31.3,28.13,31.9,30.8,29.6,25.97,34.27,33.03,30.97,29.3,25.9,29.93,33.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78187.27746,6.394241336,1228,140,350,100
8/16/2023 7:41 PM,18.5,19.6,20.4,21.3,23.9,1,1,1,1,0,31.6,30.4,26.1,30.3,31,20,21,21,21,21,4,1428,167,2,-131,1092,752,752,412,1160,350,350,100,100,100,23.26263158,29.20789474,1.267481633,58810,4.900833333,21,22.55,22.3,21.27,22.97,22.4,21.33,21.9,28.7,21.9,25.13,23.5,23.37,24.67,25.4,24.8,23.7,22.3,22.8,27.7,29.63,28.03,29.63,24.25,29.6,27.07,30.4,31.5,29,25.5,33.43,32.87,30.1,29.3,25.5,29.77,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74540.59484,6.363661346,1228,140,350,100
8/16/2023 7:47 PM,18.5,19.2,20.4,22.2,24.2,1,1,1,1,0,31.6,30.7,26.3,31.9,30.9,20,21,21,21,21,5,1429,168,3,-132,1092,752,752,412,1160,350,350,100,100,100,23.38421053,29.33947368,1.266566562,58920,4.905416667,20.95,22.65,22.45,21.5,23.27,23,21.77,21.7,28.7,22,25.37,23.53,23.43,24.63,25.3,25,23.95,22.3,22.8,27.6,29.77,28.03,29.7,24.55,29.9,27.43,31,31.2,29,25.7,33.43,32.87,30.17,29.1,25.9,29.77,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74626.10182,6.215279028,1228,140,350,100
8/16/2023 7:52 PM,18.8,19.1,20.3,22.2,24.3,1,1,1,1,0,31.6,30.5,25.9,31.8,30.8,20,21,21,21,21,6,1430,169,4,-133,1092,752,752,412,1160,350,350,100,100,100,23.39105263,29.28684211,1.263559497,59040,4.915,20.95,22.6,22.45,21.5,23.33,23,21.77,21.7,28.7,22,25.37,23.47,23.37,24.67,25.4,25.2,23.9,22.3,22.75,27.5,29.67,28.03,29.67,24.45,29.9,27.37,31,31,29,25.7,33.43,32.87,30.13,29.1,25.9,29.7,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74600.55268,6.217777271,1228,140,350,100
8/16/2023 7:58 PM,19.6,20.4,20.5,22.1,24.4,1,1,1,1,0,31.7,30.8,26.6,31.9,30.8,20,21,21,21,21,7,1431,170,5,-134,1092,752,752,412,1160,350,350,100,100,100,23.46894737,29.34736842,1.255478726,58870,4.912916667,21.3,22.65,22.5,21.63,23.43,23,21.73,21.9,28.8,22,25.37,23.53,23.5,24.67,25.3,25.2,24,22.5,22.9,27.75,29.83,28.07,29.73,24.45,29.9,27.37,30.8,31,29.3,25.77,33.43,32.87,30.17,29.1,25.9,29.73,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73910.0326,6.187941053,1228,140,350,100
8/16/2023 8:03 PM,19.4,20.2,20.5,22.1,24.5,1,1,1,1,0,31.5,30.9,26.7,31.7,30.8,20,21,21,21,21,8,1432,171,6,-135,1092,752,752,412,1160,350,350,100,100,100,23.54736842,29.37578947,1.256617808,58920,4.907916667,21.5,22.8,22.7,21.87,23.4,23,21.77,21.9,28.8,22.2,25.37,23.53,23.63,24.83,25.5,25.2,24,22.5,22.9,27.85,29.83,28.2,29.9,24.45,29.9,27.37,30.8,31,29.3,25.77,33.47,32.87,30.23,29.1,25.9,29.83,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74039.92126,6.164581411,1228,140,350,100
8/16/2023 8:09 PM,19.5,20.4,20.7,22.2,24.5,1,1,1,1,0,31.6,30.9,26.6,31.9,30.8,20,21,21,21,21,9,1433,172,7,-136,1092,752,752,412,1160,350,350,100,100,100,23.59,29.37947368,1.257916055,58860,4.9075,21.55,22.9,22.8,21.9,23.4,23,21.73,22.1,28.8,22.2,25.37,23.63,23.63,24.9,25.7,25.2,24,22.5,22.9,28,29.97,28.2,29.9,24.45,29.7,27.3,30.8,31,29.3,25.77,33.43,32.93,30.23,29.1,25.9,29.83,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74040.939,6.170035844,1228,140,350,100
8/16/2023 8:14 PM,19.4,20.4,20.7,21.7,24.4,1,1,1,1,0,31.8,30.9,26.6,31.7,30.9,20,21,21,21,21,10,1434,173,8,-137,1092,752,752,412,1160,350,350,100,100,100,23.60315789,29.38473684,1.264265415,58750,4.900416667,21.55,23,22.8,21.97,23.3,22.8,21.67,22.1,28.8,22.4,25.37,23.7,23.7,24.9,25.7,25.2,24,22.5,23,28,29.97,28.2,29.9,24.35,29.6,27.33,30.8,31,29.3,25.8,33.6,32.87,30.23,29.1,25.9,29.73,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74275.59314,6.179855506,1228,140,350,100
8/16/2023 8:20 PM,19.5,20.3,20.7,21.4,24.5,1,1,1,1,0,31.8,30.7,26.6,31.6,30.8,20,21,21,21,21,11,1435,174,9,-138,1092,752,752,412,1160,350,350,100,100,100,23.52947368,29.31105263,1.264313865,58810,4.898333333,21.55,22.9,22.8,21.9,23.13,22.7,21.53,22.1,28.7,22.3,25.27,23.63,23.7,24.9,25.6,25,23.95,22.5,22.9,28,29.97,28.2,29.9,24.25,29.4,27.13,30.5,31,29.3,25.63,33.57,32.97,30.23,29.1,25.7,29.73,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74354.29838,6.192912147,1228,140,350,100
8/16/2023 8:25 PM,19.5,20.4,20.7,21.3,24.7,1,1,1,1,0,31.7,30.8,26.5,31.6,30.8,20,21,21,21,21,12,1436,175,10,-139,1092,752,752,412,1160,350,350,100,100,100,23.51578947,29.29315789,1.264994597,58860,4.902916667,21.5,22.9,22.8,21.9,23,22.7,21.53,22.1,28.7,22.4,25.2,23.7,23.7,24.87,25.7,25,23.9,22.3,22.9,28.1,29.97,28.2,29.9,24.15,29.4,27.13,30.5,31,29.3,25.63,33.53,32.87,30.23,29.1,25.7,29.63,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74457.58196,6.200495014,1228,140,350,100
8/16/2023 8:30 PM,19.2,13.7,20.5,21.3,24.8,1,1,1,1,0,31.1,30.4,25.7,30.7,30.9,20,21,21,21,21,13,1437,176,11,-140,1092,752,752,412,1160,350,350,100,100,100,23.27578947,29.14421053,1.290226295,58810,4.902916667,20.75,22.95,22.7,21.87,22.83,22.4,21.3,21.7,28.7,22.2,25,23.67,23.67,24.9,25.7,24.8,23.45,21.7,21.95,27.9,29.97,28.2,29.9,24,29.4,27,30.3,31,29.3,25.5,33.6,32.87,30.23,29.1,25.5,29.27,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75878.2084,6.263991265,1228,140,350,100
8/16/2023 8:36 PM,19.2,19.4,20.8,21.4,25,1,1,1,1,0,31.1,30.3,26.4,30.5,30.9,20,21,21,21,21,14,1438,177,12,-141,1092,752,752,412,1160,350,350,100,100,100,23.31842105,29.13421053,1.235046178,58870,4.903333333,20.8,23.3,22.65,21.87,22.87,22.5,21.33,21.9,28.7,22.2,25,23.93,23.8,25.3,25.9,24.7,23.45,21.2,21.65,27.55,29.87,28.27,30.03,24,29.6,26.93,30.4,30.8,29.3,25.43,33.7,32.7,30.4,29.3,25.5,29.1,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72707.1685,6.191057371,1228,140,350,100
8/16/2023 8:41 PM,18.7,22.6,20.7,21.8,24.9,1,1,1,1,0,31.7,30.6,27.5,31.7,31,20,21,21,21,21,15,1439,178,13,-142,1092,752,752,412,1160,350,350,100,100,100,23.94263158,29.59,1.244187646,58920,4.907916667,22.7,23.6,22.9,21.97,23.5,23.2,21.73,22.9,28.8,22.7,25.37,24.27,24.17,25.6,26.3,25,24.35,22.5,23.35,28.65,30.17,28.4,30.13,24.55,30.1,27.3,30.8,31,29.9,25.7,33.97,32.97,30.67,29.3,25.9,29.83,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73307.53612,6.083946026,1228,140,350,100
8/16/2023 8:47 PM,18.7,23.3,20.8,21.7,24.3,1,1,1,1,0,32,31.1,27.6,32.6,31,20,21,21,21,21,16,1440,179,14,-143,1092,752,752,412,1160,350,350,100,100,100,24.12736842,29.73315789,1.274499217,58980,4.9125,23.25,23.55,22.8,21.87,23.67,23.4,21.87,23.3,29.1,22.8,25.53,24.2,24.13,25.3,25.9,25.4,24.75,23.4,24.2,29.05,30.23,28.3,30.03,24.75,30.1,27.5,31,31,29.7,25.9,33.93,33.17,30.5,29.3,26.1,30.27,33.1,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75169.9638,6.186562497,1228,140,350,100
8/16/2023 8:52 PM,19.2,23.6,20.5,20.7,24.5,1,1,1,1,0,31.5,30.9,27.7,31,31,20,21,21,20,21,17,1441,180,15,-144,1092,752,752,412,1160,350,350,100,100,100,23.68842105,29.43894737,1.27116977,58700,4.903333333,22.6,23.15,22.6,21.7,23.1,22.7,21.43,22.6,28.8,22.4,25.2,23.77,23.83,24.9,25.5,25.2,24.4,22.8,23.4,28.7,30.1,28.2,29.87,24.2,29.4,27.2,30.5,31.2,29.3,25.7,33.63,33,30.27,29.1,25.7,29.87,32.8,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74617.6655,6.241151221,1228,140,350,100
8/16/2023 8:58 PM,24.9,21.9,21.9,26.3,26.1,0,1,1,0,0,32.4,32,28.3,31.4,31.3,22,22,22,22,22,-1,1442,181,-1,-145,1092,752,752,412,1160,350,350,100,100,100,24.49421053,29.99421053,1.135579455,58800,4.895833333,23,24,23.6,23,24,23.9,22.3,23.1,29.1,23.3,25.77,24.8,24.37,25.7,26.9,25.6,24.85,23.6,24.5,29.05,30.53,28.7,30.77,25.05,30.8,27.73,31.5,31.2,30.3,26.03,34.4,33.13,30.83,29.3,26.3,30.17,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66772.07198,5.891239062,1228,140,350,100
8/16/2023 9:03 PM,23.7,21.3,22.3,29.1,29,1,1,1,0,0,34.8,33.5,29.5,31.1,32.4,22,22,22,22,22,1,1443,182,-2,-146,1092,752,752,412,1160,350,350,100,100,100,26.41315789,31.05789474,1.25771359,58920,4.905,24.95,27.45,27.8,27.73,25.47,25.6,22.8,24.2,29.5,25.5,26.13,26.9,26.9,28.27,29.4,26.4,26.1,25,25.75,31.05,33.27,31.87,32.33,25.95,31.7,28.53,32.4,31.5,31,26.57,35.43,33.57,31.53,29.8,26.9,31.63,33.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74104.4847,5.869856528,1228,140,350,100
8/16/2023 9:09 PM,20.3,21.4,21.8,30,25.5,1,1,1,0,0,33.8,32.8,28.9,31,32,21,22,22,22,22,2,1444,183,-3,-147,1092,752,752,412,1160,350,350,100,100,100,25.61736842,30.81578947,1.250193564,58700,4.900833333,23.45,25.1,24.65,23.2,25.93,26,22.67,23.8,29.7,24,26.27,26.4,26.03,27.63,28.3,26.6,26.3,24.9,25.8,30.05,32.07,30.2,31.27,25.95,31.7,28.53,32.4,31.5,31,26.7,35.43,33.57,31.53,29.8,26.9,31.87,33.5,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73386.36222,6.145451955,1228,140,350,100
8/16/2023 9:14 PM,18,21.2,21.6,30.5,24.2,1,1,1,0,0,32.7,32.2,28.3,31,32,20,22,22,22,22,3,1445,184,-4,-148,1092,752,752,412,1160,350,350,100,100,100,25.21315789,30.64789474,1.250634531,58920,4.900833333,22.65,24.05,23.25,21.63,26.2,26.1,22.57,23.5,30,23.3,26.5,25.83,25.37,27,27.5,26.6,26.5,24.8,25.7,29.3,31.13,29.27,30.57,25.95,31.7,28.53,32.4,31.5,31,26.73,35.43,33.57,31.53,29.8,27,32.03,33.4,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73687.38658,6.128072867,1228,140,350,100
8/16/2023 9:20 PM,17.6,19.8,20.5,21.3,23.1,1,1,1,1,0,31.5,31.3,27.4,31.3,31.8,20,22,22,22,22,4,1446,185,1,-149,1092,752,752,412,1160,350,350,100,100,100,24.24526316,30.62789474,1.315705247,59030,4.914583333,21.65,22.75,22.25,20.87,24.8,24.3,22.37,23.7,30,22.4,26.53,24.37,24.1,24.77,25.1,26.7,26.1,23.9,24,28.2,29.97,28.27,29.6,26.85,32.4,29.07,33.9,33.1,30.6,26.83,34.57,33.97,30.93,30.2,26.9,30.97,34.4,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77666.08072,6.306394471,1228,140,350,100
8/16/2023 9:25 PM,18.7,20.9,15,22.4,23.9,1,1,1,1,0,31.7,31.1,27.7,32.4,31.5,20,22,22,21,22,5,1447,186,2,-150,1092,752,752,412,1160,350,350,100,100,100,23.74421053,29.75789474,1.291322325,58870,4.9125,21.6,22.75,22.45,21.23,23.37,23,21.87,22.4,29.7,21.9,26,23.9,23.3,24.87,25.7,25.8,24.6,23,23.7,27.95,29.87,28.13,29.73,24.95,30.1,27.63,31.2,32.4,29.4,26.37,33.8,33.1,30.47,29.5,26.5,30.53,32.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76020.14528,6.40359275,1228,140,350,100
8/16/2023 9:31 PM,18.3,21.2,21,21.8,23.6,1,1,1,1,0,31.5,31,28.4,31.4,31.3,20,22,22,21,22,6,1448,187,3,-151,1092,752,752,412,1160,350,350,100,100,100,23.6,29.62526316,1.246179129,58660,4.897083333,21.3,22.55,22.45,21.4,23.2,23,21.7,22.2,29.5,21.6,26,23.43,22.7,25.17,25.7,25.8,24.65,22.7,23.35,27.65,29.5,28.07,29.8,24.75,29.6,27.5,31.2,31.9,29.9,26.37,33.57,32.87,30.5,29.3,26.5,30.3,32.9,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73100.86772,6.213375542,1228,140,350,100
8/16/2023 9:36 PM,18.7,21.6,22.7,22.4,23.8,1,1,1,1,0,32,31.3,29,31.6,31.3,20,22,22,21,22,7,1449,188,4,-152,1092,752,752,412,1160,350,350,100,100,100,24.20947368,29.93052632,1.244487662,58770,4.892916667,22.25,23.2,22.9,21.87,23.57,23.2,22,23.7,29.7,23.3,25.93,24.7,23.63,25.63,26.1,25.8,25,23.4,24.1,28.2,29.77,28.33,29.93,24.95,29.7,27.57,31.5,31.7,31.3,26.3,34.27,33.2,30.73,29.3,26.5,30.83,33.4,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73138.53992,6.093308652,1228,140,350,100
8/16/2023 9:41 PM,18.3,21.6,22.9,19.5,23.3,1,1,1,1,0,31.7,31.3,29.1,31.7,31.3,20,22,22,20,22,8,1450,189,5,-153,1092,752,752,412,1160,350,350,100,100,100,23.97736842,29.78947368,1.269809415,58930,4.904166667,22.4,23.25,22.8,21.87,22.5,22.1,21.2,23.7,29.3,23.5,25.47,24.87,23.83,25.43,25.7,25.4,25.25,23.2,23.8,28.6,29.87,28.33,30.03,24,29,26.93,31,31.7,31.5,26.1,34.2,33.27,30.67,29.3,26.1,30.7,33.6,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74829.8688,6.165350363,1228,140,350,100
8/16/2023 9:47 PM,13.2,21.3,23.1,20.7,22.2,1,1,1,1,0,30.8,31.3,28.4,31.5,31,20,22,22,20,22,9,1451,190,6,-154,1092,752,752,412,1160,350,350,100,100,100,23.86052632,29.57631579,1.277696461,58980,4.912916667,22.4,22.85,22.2,20.67,22.07,22.1,21.1,23.7,29.3,23.5,25.4,25.13,24.03,25.5,26.3,25.2,24.95,23,23.95,28.5,29.7,27.8,29.63,23.65,28.6,26.6,30.5,31.4,31.5,25.87,34.27,33.2,30.63,29.3,25.9,30.63,33.1,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75358.53728,6.257850253,1228,140,350,100
8/16/2023 9:52 PM,21.8,21.7,25.3,20.3,25,1,1,1,1,0,31.4,31.8,28.4,32.5,31.1,20,22,22,20,22,10,1452,191,7,-155,1092,752,752,412,1160,350,350,100,100,100,24.14631579,29.74842105,1.234889158,58590,4.89875,22.7,23.25,22.9,21.57,22.23,22,21.03,23.8,29.3,24,25.27,25.67,24.83,25.83,27.1,25,25.05,23,24.25,29.2,30.2,28.33,30.43,23.65,28.6,26.57,30.4,31.2,31.5,25.77,34.7,33.2,30.77,29.3,25.9,30.7,33.4,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72352.15574,6.154612209,1228,140,350,100
