Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/16/2023 9:58 PM,23.6,19.9,21.2,19.9,26.5,1,1,1,1,0,32.5,31.9,27.6,30.3,31.3,20,21,22,20,22,11,1453,192,8,-156,1092,752,752,412,1160,350,350,100,100,100,24.29210526,29.57,1.28198261,58920,4.89625,22.9,24.65,25.1,24.7,21.93,21.8,20.9,23.1,29.1,24,24.67,25.53,25.07,26.4,27.3,24.7,24.3,22.3,23.1,29.2,31.23,29.77,30.73,23.3,28.3,26.53,29.8,31.2,30.3,25.33,34.27,33.3,31.1,29.8,25.3,29.97,32.4,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75534.41538,6.161940463,1228,140,350,100
8/16/2023 10:03 PM,20.5,19.4,22.2,19.8,24.8,1,1,1,1,0,31.5,31.4,27.5,30.7,31.1,20,20,22,20,22,12,1454,193,9,-157,1092,752,752,412,1160,350,350,100,100,100,23.60473684,29.23842105,1.2634914,59130,4.91875,21.9,23.2,23.35,22.07,22.03,21.6,20.87,22.8,29.1,23.1,24.53,24.57,24.3,25.57,26.3,24.5,23.95,22,22.75,28.4,30.37,28.67,30.13,23.25,28.3,26.4,29.6,31.2,29.9,25.17,33.87,32.97,30.57,29.8,25.3,29.5,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74710.24646,6.260194243,1228,140,350,100
8/16/2023 10:09 PM,18.5,19.6,21.6,19.9,24.5,1,1,1,1,0,31.6,30.8,26.8,30.4,31,20,20,22,20,22,13,1455,194,10,-158,1092,752,752,412,1160,350,350,100,100,100,23.41947368,29.07894737,1.275027954,58760,4.912083333,21.65,23,23,21.9,22.07,21.6,20.83,22.6,28.8,22.9,24.47,24.33,24,25.17,25.9,24.5,23.7,22,22.55,28.15,30.1,28.5,29.8,23.25,28.3,26.43,29.6,31,29.7,25.1,33.6,32.8,30.33,29.5,25.1,29.37,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74920.64256,6.234620376,1228,140,350,100
8/16/2023 10:14 PM,19.4,19.5,21.4,20.2,24.5,1,1,1,1,0,31.5,31,26.7,30.6,30.9,20,20,22,20,22,14,1456,195,11,-159,1092,752,752,412,1160,350,350,100,100,100,23.23842105,28.95947368,1.271645756,58860,4.900833333,21.4,22.8,22.8,21.77,22.03,21.6,20.83,22.2,28.7,22.6,24.47,24,23.73,24.9,25.7,24.3,23.5,21.8,22.4,27.75,29.97,28.27,29.73,23.25,28.3,26.4,29.6,30.8,29.4,25.1,33.43,32.8,30.23,29.3,25.1,29.13,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74849.06918,6.240404656,1228,140,350,100
8/16/2023 10:20 PM,19.1,19.5,21.2,20,24.7,1,1,1,1,0,31.5,30.7,26.6,30.6,30.9,20,20,22,20,22,15,1457,196,12,-160,1092,752,752,412,1160,350,350,100,100,100,23.15368421,28.90210526,1.270527572,59040,4.9125,21.25,22.7,22.7,21.63,22.03,21.6,20.77,22.2,28.4,22.4,24.47,23.73,23.57,24.87,25.7,24.3,23.5,21.8,22.3,27.85,29.8,28.13,29.73,23.25,28.3,26.4,29.6,30.8,29.4,24.9,33.27,32.7,30.07,29.3,25.1,29.17,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75011.94786,6.244209043,1228,140,350,100
8/16/2023 10:25 PM,19.1,19.4,21.7,20.2,24.4,1,1,1,1,0,31.3,30.8,26.6,30.4,30.8,20,20,22,20,22,16,1458,197,13,-161,1092,752,752,412,1160,350,350,100,100,100,23.10684211,28.84631579,1.266633526,58920,4.915,21.2,22.55,22.6,21.57,22.03,21.6,20.77,22.2,28.4,22.4,24.4,23.77,23.47,24.67,25.5,24.3,23.5,21.8,22.3,27.8,29.73,28.07,29.57,23.2,28.3,26.4,29.6,30.5,29.4,24.9,33.2,32.7,30.07,29.1,25,29.17,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74630.04734,6.235083133,1228,140,350,100
8/16/2023 10:31 PM,19.1,19.5,21.6,19.9,24.5,1,1,1,1,0,31.3,30.9,26.5,30.2,30.8,20,20,22,20,22,17,1459,198,14,-162,1092,752,752,412,1160,350,350,100,100,100,23.12105263,28.81684211,1.267038318,58870,4.907916667,21.25,22.55,22.6,21.63,22,21.6,20.77,22.2,28.4,22.6,24.3,23.87,23.53,24.7,25.5,24.3,23.4,21.8,22.3,27.85,29.73,28.13,29.53,23.15,28.1,26.4,29.4,30.5,29.4,24.9,33.3,32.7,29.97,29.1,24.9,29.13,31.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74590.54578,6.217524713,1228,140,350,100
8/16/2023 10:36 PM,24.2,24.3,22.9,24.8,26.5,0,1,1,0,0,32.2,32.5,28.7,30.9,31.1,22,22,22,22,22,-1,1460,199,-1,-163,1092,752,752,412,1160,350,350,100,100,100,24.29789474,29.70263158,1.11099116,58860,4.905416667,22.8,23.55,23.5,22.87,23.63,23.6,22.1,23.3,29,23.3,25.4,25,24.43,25.63,27.7,24.8,24.4,22.7,23.95,28.75,30.57,28.77,30.9,24.55,30.1,27.07,30.5,30.5,30.6,25.63,34.3,32.97,30.67,29.3,26.1,30,32.4,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65392.9397,5.832645228,1228,140,350,100
8/16/2023 10:42 PM,23.2,20.8,22.3,27.7,28.2,1,1,1,0,0,34.2,33.3,29.4,30.9,32.1,22,22,22,22,22,1,1461,200,-2,-164,1092,752,752,412,1160,350,350,100,100,100,26.51894737,30.93894737,1.316271316,58700,4.898333333,25.35,27.25,27.95,28.07,25.4,25.6,22.93,24.8,29.3,25.5,26.33,26.6,26.7,28.13,29.4,26.4,26.4,25.6,26.15,30.95,33.07,31.9,32.33,25.7,31.6,28.33,32.2,31,31.3,26.5,35.3,33.43,31.43,29.5,26.7,31.5,33.6,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77265.12626,5.944086082,1228,140,350,100
8/16/2023 10:47 PM,20.8,22.7,22.1,29.2,26.3,1,1,1,0,0,34.2,33.1,29,30.8,32.1,21,22,22,22,22,2,1462,201,-3,-165,1092,752,752,412,1160,350,350,100,100,100,25.60421053,30.63947368,1.219773822,58700,4.891666667,23.45,25.3,24.85,23.63,25.5,25.6,22.67,23.7,29.7,24.2,25.9,26.47,26.23,27.93,29.2,26.2,26.2,24.3,25.45,29.95,32.1,30.37,31.57,25.7,31.6,28.33,32.2,31,31.3,26.3,35.3,33.43,31.43,29.5,26.5,31.6,32.9,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71600.72334,6.202743733,1228,140,350,100
8/16/2023 10:53 PM,18.1,18.1,21.6,29.9,24.3,1,1,1,0,0,32.9,32.4,27.9,30.8,31.9,20,22,22,22,22,3,1463,202,-4,-166,1092,752,752,412,1160,350,350,100,100,100,25.15210526,30.48421053,1.244112186,58810,4.89625,22.35,24.05,23.55,21.93,25.97,26,22.57,23.5,29.5,23.4,26.03,25.97,25.2,27.07,27.7,26.6,26.5,24.7,25.3,29.05,31.13,29.33,30.67,25.7,31.6,28.33,32.2,31,31.3,26.5,35.3,33.43,31.43,29.5,26.7,31.8,33.1,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73166.23766,6.031956708,1228,140,350,100
8/16/2023 10:58 PM,17.3,17.9,20.8,20.9,23.2,1,1,1,1,0,31.5,31.3,27.3,31,31.7,20,22,22,22,22,4,1464,203,1,-167,1092,752,752,412,1160,350,350,100,100,100,24.28,30.27631579,1.317986289,58920,4.905416667,21.9,22.95,22.65,21.3,24.23,23.9,22,23.5,29.7,22.6,26.47,24.57,24.23,24.87,25.3,26.8,26,24.1,24.25,28.2,30,28.33,29.73,25.7,31.6,28.33,32.2,31,31.3,26.63,35.3,33.43,31.43,29.5,26.6,31,34,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77655.75212,6.284249574,1228,140,350,100
8/16/2023 11:04 PM,19.2,23.8,21.2,22.2,24.3,1,1,1,1,0,32.4,31.7,28,32.7,31.6,20,22,22,21,22,5,1465,204,2,-168,1092,752,752,412,1160,350,350,100,100,100,24.26,30.12210526,1.251797782,58750,4.902916667,22.75,23.55,22.8,21.67,23.8,23.5,22.03,23.4,29.5,22.9,26.07,24.57,24.27,25.43,26.1,25.6,24.95,23.6,24.45,28.75,30.33,28.5,30.1,25.1,30.6,27.67,31.5,32.4,30.6,26.37,34.53,33.37,30.87,29.8,26.5,30.9,33.1,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73543.11968,6.299952992,1228,140,350,100
8/16/2023 11:09 PM,18.1,21.8,21.3,22.8,24.2,1,1,1,1,0,31.7,30.9,27.6,31.4,31.5,20,22,22,20,22,6,1466,205,3,-169,1092,752,752,412,1160,350,350,100,100,100,24.03736842,30.10947368,1.309613065,59040,4.907916667,22.05,22.9,22.5,21.4,23.93,23.7,22.3,23.5,29.5,22.6,26.13,24.13,23.77,24.5,25.1,26,25.4,23.6,23.7,28.5,29.83,28.13,29.73,25.55,30.8,27.87,31.9,32.2,30.3,26.47,34.47,33.5,30.73,29.8,26.5,30.57,34.1,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77319.55536,6.285944793,1228,140,350,100
8/16/2023 11:15 PM,18.8,20,21.2,18.8,24.1,1,1,1,1,0,31.6,31,27,31.5,31.3,20,21,22,20,22,7,1467,206,4,-170,1092,752,752,412,1160,350,350,100,100,100,23.31,29.20368421,1.26667054,58760,4.908333333,21.85,22.75,22.4,21.43,22.1,21.4,20.63,22.6,29.1,22.6,24.73,23.93,23.67,24.4,25.2,24.7,24.15,22.3,22.95,28.2,29.83,28.03,29.6,23.45,28.6,26.43,29.8,31.6,29.9,25.43,33.63,32.97,30.07,29.3,25.3,29.9,32.2,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74429.56096,6.322879847,1228,140,350,100
8/16/2023 11:20 PM,19.5,20.9,21.4,19.4,24.5,1,1,1,1,0,31.5,30.7,27,31,31,20,21,22,20,22,8,1468,207,5,-171,1092,752,752,412,1160,350,350,100,100,100,23.27421053,29.09631579,1.249542114,58600,4.89,21.9,22.75,22.45,21.43,22.07,21.6,20.73,22.6,28.8,22.6,24.67,23.87,23.67,24.57,25.3,24.5,23.85,22,22.85,28.2,29.83,28.07,29.63,23.45,28.6,26.4,29.6,31.2,29.7,25.3,33.57,32.87,30.07,29.1,25.3,29.57,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73223.16786,6.152197034,1228,140,350,100
8/16/2023 11:26 PM,19.1,20.5,21.3,20,24.7,1,1,1,1,0,31,31,27.3,30.6,31,20,21,22,20,22,9,1469,208,6,-172,1092,752,752,412,1160,350,350,100,100,100,23.44157895,29.16263158,1.269015884,58910,4.89625,22,22.9,22.6,21.63,22.4,22,21.03,22.6,28.8,22.7,24.73,24,23.73,24.87,25.7,24.7,23.95,22.2,22.85,28.4,29.97,28.2,29.73,23.65,28.6,26.57,29.8,31,29.7,25.3,33.57,32.9,30.2,29.1,25.3,29.5,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74757.72572,6.165870566,1228,140,350,100
8/16/2023 11:31 PM,19.2,20.8,21.4,19.8,24.4,1,1,1,1,0,31.7,31,26.9,30.4,30.9,20,21,22,20,22,10,1470,209,7,-173,1092,752,752,412,1160,350,350,100,100,100,23.42157895,29.09631579,1.258457826,58920,4.909583333,21.9,22.9,22.7,21.77,22.33,22,20.97,22.6,28.7,22.7,24.67,24,23.8,24.87,25.7,24.6,23.75,22.2,22.85,28.4,29.97,28.17,29.73,23.6,28.6,26.5,29.6,30.8,29.7,25.23,33.5,32.83,30.13,29.3,25.3,29.37,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74148.33508,6.2044192,1228,140,350,100
8/16/2023 11:36 PM,19.2,20.7,21.4,20.2,24.7,1,1,1,1,0,31.4,31,27.1,30.6,30.9,20,21,22,20,22,11,1471,210,8,-174,1092,752,752,412,1160,350,350,100,100,100,23.46421053,29.11947368,1.260483545,58700,4.900833333,22.05,22.9,22.8,21.77,22.4,22,21.03,22.8,28.7,22.7,24.67,24,23.8,24.9,25.7,24.7,23.8,22.2,22.9,28.3,29.97,28.2,29.73,23.6,28.6,26.57,29.7,30.8,29.7,25.17,33.5,32.8,30.2,29.3,25.3,29.43,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73990.38412,6.172446633,1228,140,350,100
8/16/2023 11:42 PM,19.1,20.7,21.6,19.9,24.5,1,1,1,1,0,31.3,30.8,27,31.1,30.9,20,21,22,20,22,12,1472,211,9,-175,1092,752,752,412,1160,350,350,100,100,100,23.43736842,29.08,1.261153419,58810,4.89625,22.05,22.9,22.8,21.77,22.3,22,20.97,22.6,28.7,22.7,24.6,24.07,23.8,24.9,25.7,24.5,23.85,22.2,22.9,28.4,29.97,28.17,29.8,23.45,28.6,26.5,29.6,30.8,29.7,25.1,33.5,32.9,30.2,29.1,25.1,29.43,32,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74168.4326,6.17328403,1228,140,350,100
8/16/2023 11:47 PM,19.2,20.7,21.6,20.2,24.5,1,1,1,1,0,31.4,30.9,27.1,30.8,30.9,20,21,22,20,22,13,1473,212,10,-176,1092,752,752,412,1160,350,350,100,100,100,23.43210526,29.10263158,1.259935029,58870,4.903333333,21.95,22.9,22.8,21.77,22.43,22,20.97,22.6,28.7,22.7,24.6,24,23.87,24.87,25.7,24.5,23.75,22.2,22.9,28.4,29.97,28.2,29.73,23.65,28.6,26.6,29.6,30.8,29.7,25.1,33.53,32.9,30.2,29.1,25.1,29.37,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74172.37514,6.180866989,1228,140,350,100
8/16/2023 11:53 PM,19.1,20.7,21.6,20,24.5,1,1,1,1,0,31.4,30.9,26.9,30.3,30.8,20,21,22,20,22,14,1474,213,11,-177,1092,752,752,412,1160,350,350,100,100,100,23.40368421,29.11526316,1.263634721,58760,4.90125,21.95,22.9,22.7,21.77,22.3,22,21,22.6,28.7,22.7,24.53,24.07,23.87,24.83,25.5,24.5,23.7,22.2,22.85,28.4,29.97,28.2,29.73,23.55,28.6,26.67,29.6,30.8,29.7,25.1,33.5,32.9,30.17,29.1,25.3,29.47,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74251.17622,6.18431464,1228,140,350,100
8/16/2023 11:58 PM,19.1,20.7,21.6,20,24.3,1,1,1,1,0,31.7,31,27,30.5,30.8,20,21,22,20,22,15,1475,214,12,-178,1092,752,752,412,1160,350,350,100,100,100,23.42789474,29.06789474,1.261284457,58760,4.896666667,21.95,22.9,22.8,21.77,22.33,22,21,22.6,28.7,22.7,24.6,24,23.83,24.9,25.7,24.5,23.75,22.2,22.9,28.4,29.97,28.2,29.73,23.45,28.6,26.5,29.6,30.8,29.7,25.1,33.57,32.87,30.2,29.1,25.1,29.37,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74113.07472,6.181843789,1228,140,350,100
8/17/2023 12:04 AM,19.2,20.7,21.4,20.2,24.5,1,1,1,1,0,31.6,30.7,27.1,31.5,30.8,20,21,22,20,22,16,1476,215,13,-179,1092,752,752,412,1160,350,350,100,100,100,23.49368421,29.14631579,1.254079531,58930,4.90375,21.95,23.05,22.8,21.77,22.5,22,21.07,22.8,28.7,22.9,24.6,24.07,23.87,24.9,25.7,24.7,23.85,22.2,22.95,28.4,30.1,28.2,29.83,23.65,28.6,26.63,29.8,30.7,29.7,25.1,33.67,32.9,30.2,29.2,25.3,29.47,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73902.90678,6.167332562,1228,140,350,100
8/17/2023 12:09 AM,19.1,20.8,21.7,20.4,24.5,1,1,1,1,0,31.9,30.9,27.3,31.1,30.9,20,21,22,20,22,17,1477,216,14,-180,1092,752,752,412,1160,350,350,100,100,100,23.53894737,29.17263158,1.254430645,58970,4.9125,22.05,23,22.8,21.87,22.47,22.1,21.17,22.8,28.7,22.9,24.8,24.13,23.87,24.93,25.7,24.7,23.95,22.3,23,28.4,30.07,28.2,29.9,23.75,28.7,26.7,29.8,30.8,29.8,25.23,33.57,32.9,30.2,29.1,25.3,29.53,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73973.77516,6.161528414,1228,140,350,100
8/17/2023 12:15 AM,23.2,22.3,22.6,22.7,26,1,1,1,1,0,32.1,32.1,28.2,30.9,31.1,22,22,22,22,22,18,1478,217,15,-181,1092,752,752,412,1160,350,350,100,100,100,24.37052632,29.71105263,1.20637032,58770,4.905833333,22.95,23.7,23.55,22.87,23.67,23.4,22,23.5,29.1,23.5,25.47,24.9,24.53,25.8,27.1,25,24.55,23.2,24.25,29,30.57,28.7,30.7,24.55,29.9,27.13,30.5,30.8,30.3,25.63,34.33,33.03,30.77,29.3,25.9,29.97,32.6,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70898.38368,6.036339952,1228,140,350,100
8/17/2023 12:20 AM,21.9,20.8,21.8,24.1,26.1,1,1,1,1,0,32.6,31.6,27.7,31.7,31.4,21,22,22,22,22,19,1479,218,16,-182,1092,752,752,412,1160,350,350,100,100,100,24.94578947,30.21052632,1.283322388,58810,4.899166667,23.15,25,25.5,25.03,24.13,24.1,22.5,23.5,29.3,23.8,25.93,25.07,25.13,26.73,27.3,25.6,24.7,23.4,24.1,29.4,31.4,30.23,31.13,25.2,30.6,27.93,31.7,31.2,30.1,26.1,34.5,33.6,31.37,30,26.3,30.17,32.8,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75472.18966,6.098773889,1228,140,350,100
8/17/2023 12:26 AM,19.6,21,21.6,19.9,24.1,1,1,1,1,0,32.2,31.5,27.4,32.4,31.1,20,22,22,22,22,20,1480,219,17,-183,1092,752,752,412,1160,350,350,100,100,100,23.96473684,29.80578947,1.278202933,58770,4.899166667,21.95,23.1,22.75,21.33,23.9,23.6,22.03,22.9,29.3,22.6,25.8,24.3,23.9,25.27,25.5,25.6,24.6,23.1,23.8,28.5,30.1,28.37,29.83,24.95,30.3,27.83,31.5,31.5,29.9,26.13,33.97,33.27,30.6,30,26.2,30.33,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75119.98638,6.274674002,1228,140,350,100
8/17/2023 12:31 AM,18.8,21.3,21.7,17.6,23.8,1,1,1,1,0,31.9,31.1,27.1,30.8,31,20,22,22,22,22,21,1481,220,18,-184,1092,752,752,412,1160,350,350,100,100,100,23.53368421,29.23157895,1.248371826,58650,4.8925,22,22.8,22.35,21.03,22.83,22,21.17,22.9,28.8,22.6,25,24.23,23.53,25.1,25.5,24.7,23.95,22.9,23.75,28.1,29.7,28.03,29.43,24,29,26.87,29.8,31.2,29.7,25.5,33.77,32.97,30.4,29.3,25.5,29.63,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73217.00758,6.180708082,1228,140,350,100
8/17/2023 12:37 AM,18.5,21.7,21.7,23.1,23.6,1,1,1,1,0,32,31.3,27.3,32.1,30.9,20,22,22,22,22,22,1482,221,19,-185,1092,752,752,412,1160,350,350,100,100,100,23.97947368,29.67894737,1.24441521,58710,4.89,22.15,23,22.45,21.33,23.83,23.6,22.33,23.1,29.1,22.7,25.73,24.37,23.7,25.17,25.5,25.4,24.5,23.4,24.25,28.5,29.73,28.03,29.6,25,30.3,27.6,31.2,31.2,30.1,26.03,34,33.17,30.4,29.1,26.3,30.17,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73059.617,6.094859358,1228,140,350,100
8/17/2023 12:42 AM,18,21.7,21.7,22.6,23.8,1,1,1,1,0,32.1,31.3,27.3,32.7,30.9,20,22,22,22,22,23,1483,222,20,-186,1092,752,752,412,1160,350,350,100,100,100,24.18,29.91421053,1.240486867,58860,4.89875,22.3,23.05,22.5,21.47,24.27,23.9,22.37,23.3,29.3,22.9,26.07,24.57,23.7,25.17,25.5,25.8,24.85,23.8,24.6,28.6,29.97,28.07,29.8,25.2,30.7,28.03,31.7,31.4,30.3,26.23,34.3,33.37,30.57,29.1,26.5,30.4,33.1,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73015.057,6.08644475,1228,140,350,100
8/17/2023 12:47 AM,18.5,18.8,21.8,23.2,23.8,1,1,1,1,0,32.1,31.5,27,32.5,31,20,22,22,21,22,24,1484,223,21,-187,1092,752,752,412,1160,350,350,100,100,100,24.19210526,30.01473684,1.276521439,58930,4.907916667,21.9,23.15,22.6,21.5,24.43,23.9,22.43,23.3,29.3,22.9,26.23,24.7,23.83,25.23,25.7,25.8,24.9,23.6,24.25,28.6,29.97,28.13,29.8,25.35,30.8,28.17,31.9,31.5,30.6,26.43,34.43,33.43,30.67,29.1,26.7,30.53,32.9,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75225.40842,6.176686059,1228,140,350,100
8/17/2023 12:53 AM,18.1,18,21.8,22.4,24.3,1,1,1,1,0,32.1,31,26.8,31.3,31.1,20,22,22,20,22,25,1485,224,22,-188,1092,752,752,412,1160,350,350,100,100,100,24.01473684,29.88052632,1.229542476,58810,4.905833333,21.2,23.45,22.6,21.67,24,23.7,22.37,22.4,29.1,22.9,26.07,24.77,24.1,25.7,26.3,25.6,24.4,22.3,23.65,28.4,30.1,28.27,30.07,25.35,30.8,28.17,31.9,31.5,30.6,26.37,34.43,33.43,30.67,29.1,26.5,29.8,31.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72309.39302,6.147283393,1228,140,350,100
8/17/2023 12:58 AM,19,22.9,22.2,24.5,24.5,1,1,1,1,0,32.5,31.5,28.1,33,31.4,20,21,22,20,22,26,1486,225,23,-189,1092,752,752,412,1160,350,350,100,100,100,24.67842105,30.17263158,1.228633861,58940,4.90625,22.85,23.9,23,22.03,24.73,24.5,22.73,23.7,29.3,23.5,26.6,24.9,24.6,25.9,26.5,26.2,25.35,23.6,25,29.05,30.4,28.67,30.37,25.35,30.8,28.17,31.9,31.5,30.6,26.7,34.43,33.43,30.67,29.1,26.9,30.47,33.1,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72415.67976,6.030211366,1228,140,350,100
8/17/2023 1:04 AM,18.3,21.2,21,19.8,22.7,1,1,1,1,0,31.8,31,28.2,32.5,31.3,20,20,22,20,22,27,1487,226,24,-190,1092,752,752,412,1160,350,350,100,100,100,24.39210526,30.17,1.32258833,58710,4.902083333,23.35,23.65,22.9,21.9,23.63,23.4,21.9,23.8,29.5,23.5,26.13,24.47,24.37,24.9,25.2,26.2,25.45,24.3,24.9,29.25,30.33,28.43,29.9,25.35,30.8,28.17,31.9,31.5,30.6,26.57,34.43,33.43,30.67,29.1,26.5,30.87,33.9,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77649.16088,6.252701693,1228,140,350,100
8/17/2023 1:10 AM,18.4,22.1,21.2,20.8,23.2,1,1,1,1,0,31.6,31,27.6,31.9,31,20,20,22,20,22,28,1488,227,25,-191,1092,752,752,412,1160,350,350,100,100,100,23.72684211,29.57105263,1.302218275,58760,4.894583333,22.15,22.9,22.6,21.5,23,22.8,21.6,22.8,29.1,22.7,25.53,24.07,23.73,24.73,25.3,25.4,24.4,23,23.5,28.3,29.87,28.1,29.8,24.35,29.4,27.3,30.8,31.5,30.1,26.1,34,33.27,30.3,29.3,26.1,30.23,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76518.34584,6.423646113,1228,140,350,100
8/17/2023 1:16 AM,19.4,19.1,21.4,20.3,24.3,1,1,1,1,0,31.6,30.7,26.5,31.8,30.9,20,20,22,20,22,29,1489,228,26,-192,1092,752,752,412,1160,350,350,100,100,100,23.30894737,29.19263158,1.270563696,58980,4.905833333,21.15,22.7,22.6,21.57,22.5,22.1,21.2,22.1,28.8,22.4,25.1,23.83,23.5,24.77,25.5,24.8,23.7,22,22.55,27.75,29.77,28.13,29.73,23.95,29,26.8,30.1,31.2,29.7,25.7,33.57,32.9,30.23,29.1,25.7,29.63,31.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74937.8468,6.310674693,1228,140,350,100
8/17/2023 1:21 AM,19.1,18.1,21.6,20.3,24.3,1,1,1,1,0,31.4,31,26.4,31.5,30.9,20,20,22,20,22,30,1490,229,27,-193,1092,752,752,412,1160,350,350,100,100,100,23.24,29.08421053,1.260054527,58970,4.914583333,20.8,22.55,22.65,21.63,22.5,22,21.1,22.1,28.7,22.4,24.93,23.87,23.53,24.9,25.7,24.8,23.5,21.7,22.2,27.55,29.73,28.13,29.73,23.75,28.7,26.7,30.1,31,29.7,25.5,33.57,32.87,30.23,29.1,25.5,29.37,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74305.41544,6.21846926,1228,140,350,100
8/17/2023 1:27 AM,19.2,18.4,21.4,20.4,24.4,1,1,1,1,0,31.6,30.8,26.6,30.7,30.8,20,20,22,20,22,31,1491,230,28,-194,1092,752,752,412,1160,350,350,100,100,100,23.21947368,29.00631579,1.260794338,58990,4.915,20.85,22.55,22.6,21.57,22.5,22,21.07,22.1,28.7,22.4,24.87,23.83,23.43,24.9,25.7,24.7,23.5,21.7,22.2,27.3,29.57,28.07,29.73,23.75,28.7,26.7,29.8,31,29.4,25.4,33.5,32.8,30.23,29.1,25.5,29.2,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74374.25798,6.194986393,1228,140,350,100
8/17/2023 1:32 AM,18.7,19,14.4,20.2,24.2,1,1,1,1,0,31,30.2,27.4,30.5,30.8,20,20,22,20,22,32,1492,231,29,-195,1092,752,752,412,1160,350,350,100,100,100,22.80842105,28.68105263,1.273939657,59090,4.92,20.15,22.2,22.45,21.43,21.8,21.6,20.83,21,28.4,21.2,24.7,23.2,22.33,25.17,25.9,24.7,23.05,21.3,21.95,26.85,29.27,28,29.7,23.35,28.3,26.57,29.6,30.8,28.4,25.3,32.67,32.33,30.23,29.1,25.3,28.87,30.8,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75277.09432,6.235473012,1228,140,350,100
8/17/2023 1:38 AM,19.8,19.6,21.2,20.2,24.2,1,1,1,1,0,31.4,30.6,27.9,31,30.7,20,20,22,20,22,33,1493,232,30,-196,1092,752,752,412,1160,350,350,100,100,100,22.88842105,28.74157895,1.234536673,59040,4.922083333,20.4,22.2,22.65,21.4,21.73,21.6,20.9,21.2,28.4,21.4,24.8,22.97,22.23,25.5,26.3,24.7,23.15,21.3,22.05,26.75,29.23,28.03,29.73,23.25,28.3,26.57,29.6,30.5,29,25.3,32.7,32.2,30.33,29.1,25.5,29.03,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72887.0452,6.173505813,1228,140,350,100
8/17/2023 1:43 AM,19.5,19.5,22.6,20.4,24.2,1,1,1,1,0,31.8,31.3,27.9,31.5,30.8,20,20,22,20,22,34,1494,233,31,-197,1092,752,752,412,1160,350,350,100,100,100,23.53052632,29.17105263,1.241540813,58980,4.9175,21.1,22.8,23.2,22.03,22.37,22,21.13,22.6,28.7,22.7,25.07,24.2,23.3,26.03,26.5,24.8,23.7,22,22.85,27.6,29.57,28.47,30.13,23.75,28.6,26.7,30.1,30.5,30.3,25.5,33.43,32.77,30.67,29.3,25.6,29.43,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73226.07718,6.088046766,1228,140,350,100
8/17/2023 1:49 AM,19.5,19.6,22.8,20.7,24.2,1,1,1,1,0,32,31.4,28.1,31.5,30.9,20,20,22,20,22,35,1495,234,32,-198,1092,752,752,412,1160,350,350,100,100,100,23.76315789,29.37263158,1.240556587,58750,4.905416667,21.4,23,23.25,22.13,22.6,22.3,21.3,22.9,28.8,23.1,25.2,24.87,23.6,26.2,26.5,25,23.95,22.3,23.1,27.9,29.8,28.63,30.2,23.95,28.7,26.9,30.3,30.8,30.8,25.5,33.73,32.87,30.83,29.5,25.7,29.7,32,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72882.6995,6.087865695,1228,140,350,100
8/17/2023 1:54 AM,29,17.9,24.5,29.1,27.6,0,1,1,0,0,32.8,32,27.9,30.8,31.3,19,19,19,19,19,-1,1496,235,-1,-199,1092,752,752,412,1160,350,350,100,100,100,24.66947368,29.79578947,1.141580072,58870,4.900833333,21.75,24.35,25.45,25.53,24.33,24.3,22.53,23.7,28.8,23.5,25.73,24.8,24.53,26.47,27.1,25.6,24.4,22.8,23.05,28.35,30.67,29.87,31.03,24.8,29.6,27.33,31,30.8,31,26.1,33.8,33.2,30.87,29.5,26.3,29.87,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67204.81886,5.836979932,1228,140,350,100
8/17/2023 2:00 AM,22.2,18,19.6,29.6,28.2,1,1,1,0,0,33.4,32.9,27.7,30.4,31.8,19,19,19,19,19,1,1497,236,-2,-200,1092,752,752,412,1160,350,350,100,100,100,25.46052632,30.09315789,1.361329682,58980,4.910416667,23.05,26.65,27.5,27.13,24.63,24.7,22.23,23.1,28.2,24.7,25.53,26.1,26.13,28.1,28.5,25.5,24.8,23.4,23.8,29.3,32.5,31.53,31.93,24.8,29.6,27.33,31,30.8,31,25.97,33.8,33.2,30.87,29.5,25.5,30.57,32.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80291.22464,6.145668479,1228,140,350,100
8/17/2023 2:05 AM,16.5,16.3,18,19.2,21.8,1,1,1,1,0,30.3,29.8,26.5,30.5,31.4,19,19,19,19,19,2,1498,237,1,-201,1092,752,752,412,1160,350,350,100,100,100,22.77578947,29.29368421,1.399965526,58860,4.91,19.85,21.95,22.4,20.67,22.8,22.3,21,21.2,28,20.7,25.33,22.73,23.23,24.23,24.4,25.2,23.5,21.7,21.55,26.6,29.47,28.2,29.07,24.8,29.6,27.33,31,30.8,31,25.77,33.8,33.2,30.87,29.5,25.5,29,32,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82401.97086,6.778883146,1228,140,350,100
8/17/2023 2:11 AM,16.9,17,18.3,17.9,23.3,1,1,1,1,0,30.2,29.5,24.9,29.3,30.9,19,19,19,19,19,3,1499,238,2,-202,1092,752,752,412,1160,350,350,100,100,100,21.66947368,27.99368421,1.303701198,59030,4.912083333,19.2,21,21.05,19.93,20.8,20.5,20,19.9,27.8,19.9,23.87,21.63,22.07,23.17,24.2,23.7,22.2,20.3,20.5,25.8,28.53,27.03,28.6,22.5,27.7,25.93,29.2,31,27.2,24.83,31.8,32.03,29.2,29.1,24.6,28.1,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76957.4817,6.63997719,1228,140,350,100
8/17/2023 2:16 AM,17.7,17,18.1,18.7,23.7,1,1,1,1,0,30.2,29.2,24.7,29.3,30.6,19,19,19,19,19,4,1500,239,3,-203,1092,752,752,412,1160,350,350,100,100,100,21.58105263,27.67789474,1.298002065,58990,4.9175,19.2,20.95,21.05,20.17,20.87,20.5,20,19.7,27.4,19.9,23.63,21.4,21.87,23.2,24.2,23.4,21.95,20.2,20.45,25.85,28.27,26.73,28.57,22.3,27.3,25.63,28.5,30.1,27,24.33,31.6,31.77,28.97,28.6,24.2,27.83,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76569.1418,6.396942646,1228,140,350,100
8/17/2023 2:21 AM,18.1,17.4,18.1,19,23.8,1,1,1,1,0,29.7,29.2,24.4,29.4,30.4,19,19,19,19,19,5,1501,240,4,-204,1092,752,752,412,1160,350,350,100,100,100,21.54315789,27.52421053,1.298311966,58650,4.901666667,19.35,20.95,21.15,20.23,20.77,20.3,19.9,19.7,27.2,20,23.47,21.4,21.9,23.3,24.4,23.2,21.75,20,20.35,25.85,28.23,26.63,28.63,22.05,27.1,25.5,28.2,29.6,26.8,24.07,31.53,31.63,28.87,28.5,24,27.7,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76145.99678,6.363130774,1228,140,350,100
8/17/2023 2:27 AM,18.8,17.9,18.1,19,24.1,1,1,1,1,0,29.9,29.3,24.8,29.1,30.3,19,19,19,19,19,6,1502,241,5,-205,1092,752,752,412,1160,350,350,100,100,100,21.55684211,27.47894737,1.282604987,58700,4.889583333,19.4,21.05,21.15,20.3,20.8,20.4,19.83,19.7,27,20,23.3,21.5,21.93,23.47,24.6,23.2,21.6,20,20.35,25.95,28.3,26.8,28.63,22.05,27.3,25.43,28.2,29.5,26.8,23.97,31.47,31.57,28.8,28.2,24,27.63,29.7,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75288.91272,6.309787896,1228,140,350,100
8/17/2023 2:32 AM,18.8,18,18.1,19.4,23.9,1,1,1,1,0,29.8,29.2,24.7,29,30.2,19,19,19,19,19,7,1503,242,6,-206,1092,752,752,412,1160,350,350,100,100,100,21.61526316,27.47789474,1.2756162,58810,4.89625,19.4,21.1,21.35,20.37,20.9,20.5,19.97,19.6,27,20.2,23.27,21.53,22,23.7,24.8,23,21.65,20,20.35,26,28.3,26.7,28.63,22.05,27.3,25.63,28.3,29.2,26.8,23.83,31.53,31.57,28.87,28.2,23.9,27.57,29.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75018.9887,6.262829226,1228,140,350,100
8/17/2023 2:38 AM,19,18.4,18.4,19.1,24.3,1,1,1,1,0,29.9,29.3,25,29.4,30.2,19,19,19,19,19,8,1504,243,7,-207,1092,752,752,412,1160,350,350,100,100,100,21.75315789,27.54684211,1.272994785,58930,4.905833333,19.75,21.25,21.45,20.43,20.97,20.6,20.03,19.9,27,20.4,23.3,21.73,22.17,23.73,24.8,23.2,21.7,20.2,20.7,26.1,28.37,26.83,28.7,22.05,27.3,25.63,28.3,29.2,27,23.87,31.57,31.6,28.87,28.2,24,27.63,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75017.5827,6.251523808,1228,140,350,100
8/17/2023 2:43 AM,18.7,18.4,18.4,19.2,24.1,1,1,1,1,0,29.8,29.3,25.2,29.4,30,19,19,19,19,19,9,1505,244,8,-208,1092,752,752,412,1160,350,350,100,100,100,21.8,27.57473684,1.274133667,58720,4.902083333,19.9,21.35,21.5,20.57,21.03,20.6,20.07,19.9,27,20.4,23.27,21.8,22.23,23.73,24.8,23.2,21.85,20.3,20.7,26.25,28.43,26.83,28.7,22.25,27.3,25.63,28.3,29.2,27,23.83,31.57,31.7,29,28.2,24,27.7,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74817.1289,6.243112983,1228,140,350,100
8/17/2023 2:49 AM,19,18.3,18.5,19.2,24.1,1,1,1,1,0,29.9,29.4,25,29.1,30,19,19,19,19,19,10,1506,245,9,-209,1092,752,752,412,1160,350,350,100,100,100,21.78789474,27.56894737,1.269910409,59190,4.912916667,19.9,21.35,21.5,20.57,21.03,20.5,20,19.9,27,20.5,23.27,21.8,22.17,23.73,24.8,23.2,21.85,20.2,20.7,26.4,28.47,26.83,28.63,22.15,27.3,25.63,28.3,29.2,27,23.83,31.57,31.7,28.93,28.2,23.8,27.67,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75165.9971,6.249296917,1228,140,350,100
8/17/2023 2:54 AM,18.8,18.3,18.4,19.2,24.1,1,1,1,1,0,29.8,29,24.5,29.3,29.9,19,19,19,19,19,11,1507,246,10,-210,1092,752,752,412,1160,350,350,100,100,100,21.74947368,27.52684211,1.270314587,58810,4.916666667,19.75,21.3,21.45,20.43,20.97,20.6,20,19.9,27,20.4,23.27,21.77,22.1,23.7,24.8,23.2,21.8,20.2,20.6,26.1,28.37,26.7,28.63,22.05,27.3,25.63,28.3,29.2,26.9,23.83,31.57,31.57,28.83,28.2,23.8,27.7,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74707.20084,6.244716581,1228,140,350,100
8/17/2023 3:00 AM,18.8,18.4,18.7,19.4,23.9,1,1,1,1,0,29.9,29.3,24.7,29,29.9,19,19,19,19,19,12,1508,247,11,-211,1092,752,752,412,1160,350,350,100,100,100,21.69526316,27.46684211,1.270525093,58920,4.905416667,19.75,21.2,21.35,20.37,21.03,20.6,20.03,19.9,26.8,20.2,23.23,21.67,22.1,23.63,24.6,23.2,21.75,20.2,20.6,25.95,28.1,26.63,28.57,22.05,27.3,25.63,28.3,29.2,26.8,23.83,31.4,31.47,28.87,28.2,23.8,27.57,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74859.33846,6.231939138,1228,140,350,100
8/17/2023 3:05 AM,19,18,18.3,18.8,23.9,1,1,1,1,0,29.6,29.3,24.9,29.3,29.9,19,19,19,19,19,13,1509,248,12,-212,1092,752,752,412,1160,350,350,100,100,100,21.65052632,27.43736842,1.271059523,58820,4.905833333,19.75,21.2,21.25,20.27,20.83,20.5,19.97,19.9,26.8,20.4,23.17,21.6,22,23.57,24.6,23,21.75,20.2,20.6,26.2,28.13,26.6,28.47,22.05,27.3,25.63,28.3,29.2,26.8,23.73,31.4,31.57,28.73,28,23.8,27.5,29.9,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74763.72116,6.234294151,1228,140,350,100
8/17/2023 3:11 AM,18.8,18.3,18.4,19.2,23.9,1,1,1,1,0,29.7,29.2,25,29.1,29.8,19,19,19,19,19,14,1510,249,13,-213,1092,752,752,412,1160,350,350,100,100,100,21.59736842,27.39631579,1.274259277,58920,4.905833333,19.65,21.2,21.25,20.27,20.8,20.5,20,19.8,26.8,20.2,23.1,21.6,21.93,23.5,24.6,23,21.6,20,20.55,26.05,28.07,26.63,28.43,22.05,27.3,25.57,28.3,29,26.8,23.7,31.33,31.47,28.73,28,23.8,27.5,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75079.35662,6.243461574,1228,140,350,100
8/17/2023 3:16 AM,19,18.1,18.4,19.1,23.9,1,1,1,1,0,29.8,28.9,24.8,28.9,29.8,19,19,19,19,19,15,1511,250,14,-214,1092,752,752,412,1160,350,350,100,100,100,21.58263158,27.37157895,1.271388995,59030,4.914583333,19.75,21.2,21.25,20.27,20.83,20.5,19.97,19.7,26.6,20.2,23.03,21.6,21.97,23.4,24.6,23,21.65,20,20.55,26.1,28.13,26.6,28.43,21.9,27.1,25.5,28.1,29,26.8,23.7,31.4,31.57,28.73,28,23.7,27.5,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75050.09236,6.255393707,1228,140,350,100
8/17/2023 3:22 AM,18.7,18.3,18.5,19.2,23.8,1,1,1,1,0,29.7,29.1,24.3,28.5,29.7,19,19,19,19,19,16,1512,251,15,-215,1092,752,752,412,1160,350,350,100,100,100,21.52631579,27.33736842,1.26941952,58650,4.903333333,19.55,21,21.15,20.27,20.73,20.4,19.97,19.7,26.6,20.2,23.1,21.53,21.93,23.37,24.5,22.9,21.65,20,20.45,25.9,28,26.57,28.37,21.9,27.1,25.5,28.1,29,26.8,23.7,31.33,31.47,28.7,28,23.7,27.47,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.45484,6.229231133,1228,140,350,100
8/17/2023 3:27 AM,16.5,18,18.1,19.1,23.5,1,1,1,1,0,29.3,28.9,24.4,28.5,29.7,19,19,19,19,19,17,1513,252,16,-216,1092,752,752,412,1160,350,350,100,100,100,21.44526316,27.29631579,1.290333299,58980,4.90125,19.55,20.9,21,20.03,20.67,20.3,19.9,19.7,26.6,20.1,23.03,21.4,21.9,23.33,24.4,22.8,21.5,20,20.35,25.9,28,26.47,28.37,21.9,27.1,25.5,28.1,29,26.8,23.63,31.33,31.4,28.6,27.9,23.7,27.3,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76103.85798,6.273138034,1228,140,350,100
8/17/2023 3:32 AM,20,21.8,22.2,23.7,24.9,0,1,1,0,0,30.6,30.7,26.7,30.3,30,22,22,22,22,22,-1,1514,253,-1,-217,1092,752,752,412,1160,350,350,100,100,100,22.64578947,28.17210526,1.112276704,58920,4.9125,20.5,21.45,21.25,20.73,22.3,22.3,21.03,21.2,27.6,21.4,24.23,23.27,22.93,24.23,26.7,23.6,22.75,20.7,22.1,26.7,28.43,26.63,29.17,23.35,29.2,26.43,29.6,29,28.6,24.3,32.43,31.77,29.33,28,24.7,28.2,30.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65535.34342,5.901633392,1228,140,350,100
8/17/2023 3:38 AM,28.9,27.3,27.5,28,29,0,1,1,0,0,32.4,33.7,30.7,31.4,32.2,22,22,22,22,22,-2,1515,254,-2,-218,1092,752,752,412,1160,350,350,100,100,100,26.17473684,31.02421053,1.125372663,58860,4.9075,25,25.35,25.3,25.77,24.8,25.7,23.13,25.3,30,25.7,26,27.9,26.9,27.27,29.8,25.4,26.2,25,26.8,30.4,32.07,30.27,32.97,25.75,32.9,29.1,33.6,30.5,32.2,26.07,35.93,33.6,31.9,29.1,26.2,31.43,33.6,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66239.43496,5.490615766,1228,140,350,100
8/17/2023 3:43 AM,20.3,17.7,17.6,29.6,27,1,1,1,0,0,33.7,32.7,28,30.7,32,22,22,22,22,22,1,1516,255,-3,-219,1092,752,752,412,1160,350,350,100,100,100,26.06210526,30.97263158,1.286045516,58980,4.91,23.55,26.1,26.3,25.47,25.37,25.8,23.03,24.4,29.3,25.3,25.83,27.13,26.77,28.13,28.9,26.4,26.7,25,25.7,30.4,32.5,30.83,31.6,25.75,32.9,29.1,33.6,30.5,32.2,26.37,35.93,33.6,31.9,29.1,26.3,31.6,33.1,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75850.96456,5.920433313,1228,140,350,100
8/17/2023 3:49 AM,20.3,24.8,24.8,30,26.1,1,1,1,0,0,33.4,33.3,29.7,30.8,32,21,22,22,22,22,2,1517,256,-4,-220,1092,752,752,412,1160,350,350,100,100,100,25.94,30.99052632,1.210179797,59030,4.917083333,24.05,25.25,25.05,23.5,26.13,26.4,22.87,24,30,24.4,26.17,26.97,26.57,28.1,29.6,26.4,26.55,24.9,25.95,30.35,32.13,30.3,31.5,25.75,32.9,29.1,33.6,30.5,32.2,26.5,35.93,33.6,31.9,29.1,26.8,31.83,33.4,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71436.91344,6.136994917,1228,140,350,100
8/17/2023 3:54 AM,18.3,16,19,30.2,24.5,1,1,1,0,0,32.7,32.1,27.5,30.6,31.8,20,22,22,22,22,3,1518,257,-5,-221,1092,752,752,412,1160,350,350,100,100,100,25.04105263,30.75631579,1.249084109,58920,4.914583333,22.4,24.1,23.55,21.97,25.7,25.8,22.73,23.5,29.3,23.6,26.03,25.8,25.33,26.27,27.1,26.4,26.5,24.5,25.2,29.8,31.23,29.2,30.53,25.75,32.9,29.1,33.6,30.5,32.2,26.5,35.93,33.6,31.9,29.1,26.5,31.9,33.1,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73596.03572,6.043039548,1228,140,350,100
8/17/2023 4:00 AM,18,21.2,23.9,21.3,23.5,1,1,1,1,0,31.9,31.4,28.4,31.4,31.6,20,22,22,22,22,4,1519,258,1,-222,1092,752,752,412,1160,350,350,100,100,100,24.69210526,30.66842105,1.324468165,58940,4.910833333,22.7,23.55,22.9,21.5,24.97,24.5,22.5,24.6,30,23.3,26.47,24.77,24.67,25.37,26,26.6,26.2,24.1,24.45,29.15,30.3,28.5,29.97,25.75,32.9,29.1,33.6,30.5,32.2,26.6,35.93,33.6,31.9,29.1,26.7,31.2,34.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78064.15366,6.319174557,1228,140,350,100
8/17/2023 4:05 AM,18.5,21,21.2,21.9,23.9,1,1,1,1,0,32.4,31.4,27.5,32.4,31.3,20,22,22,21,22,5,1520,259,2,-223,1092,752,752,412,1160,350,350,100,100,100,24.00210526,29.89736842,1.236748912,58920,4.910833333,22.15,23.15,22.6,21.43,23.77,23.1,21.9,23.1,29.5,22.9,25.8,24.57,24.07,24.9,25.7,25.4,24.8,23.2,24,28.6,30.1,28.23,29.87,25.05,30.3,27.63,31.2,32.4,30.3,26.1,34.27,33.37,30.5,29.5,26.3,30.5,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72869.24592,6.288891649,1228,140,350,100
8/17/2023 4:11 AM,18.4,20.9,20.8,22.6,24.2,1,1,1,1,0,31.5,30.6,27.1,30.9,31.3,20,22,22,20,22,6,1521,260,3,-224,1092,752,752,412,1160,350,350,100,100,100,23.82157895,29.73578947,1.294824723,58700,4.900833333,21.85,22.85,22.45,21.33,23.77,23.6,22.17,23.1,29.3,22.4,25.93,23.8,23.73,24.23,24.9,25.8,25.15,23,23.25,28.3,29.83,28.03,29.6,24.95,30.1,27.43,31.6,31.9,29.9,26.2,33.8,33.3,30.1,29.1,26.3,30.17,33.6,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76006.21126,6.203144049,1228,140,350,100
8/17/2023 4:16 AM,19.6,21.9,21.3,19.2,24.4,1,1,1,1,0,31.4,30.9,27.4,31.3,31,20,22,22,20,22,7,1522,261,4,-225,1092,752,752,412,1160,350,350,100,100,100,23.30894737,29.11842105,1.246541012,58720,4.8925,22.3,22.85,22.5,21.5,22.2,21.5,20.63,22.8,28.8,22.4,24.67,23.8,23.6,24.17,25.1,24.7,24.05,22.3,23,28.2,29.83,27.93,29.6,23.55,28.6,26.4,29.6,31.5,29.4,25.37,33.5,32.87,29.87,29.1,25.3,29.83,32.2,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73196.8882,6.216795811,1228,140,350,100
8/17/2023 4:22 AM,19.1,22.1,21.4,19.5,24.4,1,1,1,1,0,31.5,30.9,27.5,30.8,30.9,20,22,22,20,22,8,1523,262,5,-226,1092,752,752,412,1160,350,350,100,100,100,23.42263158,29.10631579,1.251089947,58810,4.897083333,22.65,22.95,22.5,21.5,22.23,21.7,20.87,22.9,28.7,22.7,24.6,23.87,23.73,24.43,25.3,24.5,24.25,22.4,23.25,28.6,29.87,28,29.53,23.45,28.6,26.43,29.6,31,29.7,25.17,33.5,32.8,29.87,29.1,25.3,29.73,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73576.5998,6.115562,1228,140,350,100
8/17/2023 4:27 AM,19.4,21.8,21.2,20.2,24.4,1,1,1,1,0,31.5,30.8,27.6,30.4,30.8,20,22,22,20,22,9,1524,263,6,-227,1092,752,752,412,1160,350,350,100,100,100,23.43526316,29.08684211,1.263168583,58650,4.894166667,22.6,22.95,22.6,21.57,22.33,21.9,20.97,22.8,28.7,22.7,24.6,23.83,23.67,24.5,25.3,24.7,24.15,22.3,23.1,28.6,29.8,28,29.6,23.65,28.6,26.5,29.6,31,29.5,25.1,33.43,32.7,29.9,29.1,25.3,29.5,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74084.8374,6.152559883,1228,140,350,100
8/17/2023 4:33 AM,19.1,21.8,21.2,20,24.3,1,1,1,1,0,31.4,30.8,27.4,30.9,30.8,20,22,22,20,22,10,1525,264,7,-228,1092,752,752,412,1160,350,350,100,100,100,23.35789474,29.02368421,1.254054199,59200,4.910416667,22.4,22.9,22.55,21.5,22.33,21.9,20.97,22.8,28.4,22.6,24.6,23.77,23.63,24.5,25.3,24.5,23.95,22.2,23,28.5,29.8,28,29.53,23.55,28.6,26.5,29.6,30.8,29.4,25.1,33.43,32.7,29.87,29.1,25.1,29.5,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74240.00858,6.180201916,1228,140,350,100
8/17/2023 4:38 AM,19.2,21.7,21.2,20,24.3,1,1,1,1,0,31.4,30.6,27.4,31,30.7,20,22,22,20,22,11,1526,265,8,-229,1092,752,752,412,1160,350,350,100,100,100,23.39052632,29.03052632,1.249506043,58820,4.9175,22.4,22.9,22.6,21.57,22.43,22,20.97,22.8,28.4,22.7,24.6,23.8,23.67,24.53,25.3,24.5,23.95,22.2,23.1,28.6,29.8,28,29.6,23.55,28.6,26.5,29.6,30.8,29.4,25.03,33.43,32.7,29.87,29.1,25.1,29.53,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73495.94544,6.155664751,1228,140,350,100
8/17/2023 4:44 AM,19.1,21.9,21.2,20,24.3,1,1,1,1,0,31.4,30.8,27.3,30.9,30.7,20,22,22,20,22,12,1527,266,9,-230,1092,752,752,412,1160,350,350,100,100,100,23.40789474,29.03578947,1.25094817,58540,4.89,22.5,23,22.6,21.43,22.4,22,21,22.8,28.4,22.7,24.6,23.83,23.67,24.67,25.5,24.5,23.95,22.2,23,28.6,29.8,28,29.6,23.65,28.6,26.5,29.6,30.8,29.4,25.03,33.43,32.7,29.97,29.1,25.1,29.37,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73230.50588,6.113602138,1228,140,350,100
8/17/2023 4:49 AM,19.1,21.9,21.2,20.4,24.3,1,1,1,1,0,31.5,30.8,27.4,31.5,30.7,20,22,22,20,22,13,1528,267,10,-231,1092,752,752,412,1160,350,350,100,100,100,23.50105263,29.13526316,1.246017197,58750,4.887083333,22.6,23.05,22.6,21.57,22.6,22.1,21.1,22.8,28.7,22.7,24.73,23.97,23.73,24.67,25.5,24.7,23.95,22.3,23.15,28.65,30,28,29.6,23.75,28.7,26.67,29.8,30.6,29.6,25.17,33.5,32.8,30.07,29.1,25.3,29.63,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73203.5103,6.101417341,1228,140,350,100
8/17/2023 4:55 AM,19.1,21.7,21.2,20.5,24.4,1,1,1,1,0,31.4,30.8,27.6,30.8,30.7,20,22,22,20,22,14,1529,268,11,-232,1092,752,752,412,1160,350,350,100,100,100,23.50263158,29.14947368,1.245714276,58650,4.891666667,22.45,23,22.6,21.5,22.67,22.1,21.17,22.8,28.7,22.7,24.8,23.93,23.7,24.73,25.5,24.7,24.05,22.3,23.15,28.6,30.03,28,29.63,23.75,28.7,26.67,29.8,30.8,29.7,25.23,33.43,32.8,30.07,29.1,25.3,29.53,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73061.14228,6.094360524,1228,140,350,100
8/17/2023 5:00 AM,19.1,21.8,21.2,20.4,24.4,1,1,1,1,0,31.1,30.8,27.3,31.6,30.7,20,22,22,20,22,15,1530,269,12,-233,1092,752,752,412,1160,350,350,100,100,100,23.52789474,29.14473684,1.242945849,58860,4.89625,22.5,23.05,22.6,21.57,22.67,22.3,21.17,22.8,28.7,22.7,24.8,23.97,23.73,24.77,25.5,24.7,24.05,22.3,23.15,28.75,30.03,28,29.67,23.9,28.7,26.67,29.8,30.8,29.4,25.23,33.43,32.8,30.07,29,25.3,29.63,32.2,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73159.79268,6.092538957,1228,140,350,100
8/17/2023 5:06 AM,19.2,21.9,21.2,20.7,24.2,1,1,1,1,0,31.6,30.9,27.6,31,30.7,20,22,22,20,22,16,1531,270,13,-234,1092,752,752,412,1160,350,350,100,100,100,23.56421053,29.20684211,1.242928819,59150,4.917083333,22.6,23.05,22.6,21.6,22.67,22.3,21.23,22.8,28.7,22.7,24.8,23.97,23.73,24.77,25.5,24.8,24.15,22.5,23.25,28.85,30.03,28,29.67,23.85,28.7,26.77,30.1,30.8,29.6,25.23,33.6,32.8,30.07,29.1,25.4,29.53,32.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73519.23966,6.111626348,1228,140,350,100
