Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/17/2023 5:11 AM,26.1,16.5,17.3,28.2,25.4,0,1,1,0,0,30.8,29.9,25,30.2,30.6,19,19,19,19,19,-1,1532,271,-1,-235,1092,752,752,412,1160,350,350,100,100,100,23.52052632,29.08315789,1.270851819,58760,4.912916667,21.65,23.45,24,23.77,23.3,23.6,22.1,21.7,27.2,22.2,25,23.2,23.47,24.4,25.1,24.7,23.4,22.3,22.35,28.1,30.2,28.77,29.77,24.25,29.2,26.93,30.4,30.8,28.4,25.23,32.73,32.97,29.73,29.1,25.5,28.73,32.2,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74675.25288,6.174770522,1228,140,350,100
8/17/2023 5:17 AM,29.8,17.7,18.1,29.1,28.8,0,1,1,0,0,31.6,32.6,26,30.4,31.9,19,19,19,19,19,-2,1533,272,-2,-236,1092,752,752,412,1160,350,350,100,100,100,24.2,29.72052632,1.239654498,58650,4.892083333,20.55,23.6,24.95,25.47,24.17,24.5,21.77,21.3,28.2,21.2,25.3,24.33,24.73,26.43,29.2,25,23.85,22.3,22.95,27.75,30.93,30.07,32.4,24.9,31.3,27.67,31.2,30.8,28.6,25.7,33.8,32.73,30.67,29.1,25.5,30.2,31.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72705.7363,6.140874549,1228,140,350,100
8/17/2023 5:22 AM,19.4,16.8,17.9,29.3,26.7,1,1,1,0,0,31.7,31.4,26.1,29.7,31.7,19,19,19,19,19,1,1534,273,-3,-237,1092,752,752,412,1160,350,350,100,100,100,23.85421053,29.40947368,1.351231944,58750,4.891666667,20.75,24.4,25.4,24.53,23.97,23.4,20.77,20.4,27,21.7,24.13,24.03,25,27.4,28.3,25,23.5,21.7,21.85,27.55,31.13,30.23,30.93,24.9,31.3,27.67,31.2,30.8,28.6,24.93,33.8,32.73,30.67,29.1,24.9,29.47,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79384.87672,6.337108876,1228,140,350,100
8/17/2023 5:28 AM,17.6,16.3,18,29.3,23.9,1,1,1,0,0,31.5,30.5,25.7,29.3,31.3,19,19,19,19,19,2,1535,274,-4,-238,1092,752,752,412,1160,350,350,100,100,100,22.87210526,29.02526316,1.298591646,58870,4.900833333,19.55,22.5,22.5,21,24.07,23.4,20.4,19.7,26.6,20.5,23.8,23.1,23.53,26.17,26.7,24.8,23.35,21.2,21.7,26.3,29.6,28.13,29.67,24.9,31.3,27.67,31.2,30.8,28.6,24.57,33.8,32.73,30.67,29.1,24.9,29.27,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76448.09022,6.493040289,1228,140,350,100
8/17/2023 5:33 AM,17.4,16.3,18.8,29.2,23.6,1,1,1,0,0,31.8,30.5,25.6,29.2,30.9,19,19,19,19,19,3,1536,275,-5,-239,1092,752,752,412,1160,350,350,100,100,100,22.89947368,29.01052632,1.282582958,58820,4.90375,19.45,22.2,21.95,20.67,24.33,23.6,20.5,20.2,27,20.5,24.23,22.97,23.27,25.77,26.3,25,23.6,21.5,22.05,26.2,29.1,27.6,29.53,24.9,31.3,27.67,31.2,30.8,28.6,24.6,33.8,32.73,30.67,29.1,25.1,29.53,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75441.52962,6.32873416,1228,140,350,100
8/17/2023 5:38 AM,17.2,16.6,18.4,29.2,23.3,1,1,1,0,0,31.6,30.5,25.6,29.2,30.7,19,19,19,19,19,4,1537,276,-6,-240,1092,752,752,412,1160,350,350,100,100,100,22.88263158,28.99157895,1.268456823,58880,4.904166667,19.35,22.05,21.65,20.33,24.33,23.7,20.5,20.1,27.2,20.4,24.33,23,23.13,25.7,26.1,25.2,23.8,21.7,22.2,26.1,29.03,27.37,29.37,24.9,31.3,27.67,31.2,30.8,28.6,24.8,33.8,32.73,30.67,29.1,25.1,29.53,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74686.73776,6.255344474,1228,140,350,100
8/17/2023 5:44 AM,17.6,16.6,18.4,29.3,23.5,1,1,1,0,0,31.3,30.5,25.8,29.3,30.7,19,19,19,19,19,5,1538,277,-7,-241,1092,752,752,412,1160,350,350,100,100,100,22.88263158,28.98157895,1.271752602,58920,4.908333333,19.35,22.05,21.65,20.53,24.43,23.7,20.5,20.1,27.2,20.5,24.3,23.07,23.07,25.67,26.1,25.2,23.7,21.5,22.15,26.1,28.93,27.37,29.37,24.9,31.3,27.67,31.2,30.8,28.6,24.67,33.8,32.73,30.67,29.1,25.1,29.57,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74931.66332,6.234100045,1228,140,350,100
8/17/2023 5:49 AM,17.7,17,18.4,29.3,23.7,1,1,1,0,0,31.9,30.5,25.6,29.3,30.7,19,19,19,19,19,6,1539,278,-8,-242,1092,752,752,412,1160,350,350,100,100,100,22.94105263,28.99631579,1.263872701,58690,4.900416667,19.45,22.1,21.75,20.77,24.5,23.7,20.47,20.1,27.2,20.5,24.3,23.07,23.1,25.77,26.3,25.2,23.8,21.5,22.3,26.1,28.93,27.43,29.53,24.9,31.3,27.67,31.2,30.8,28.6,24.77,33.8,32.73,30.67,29.1,25.1,29.53,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74176.68882,6.212848006,1228,140,350,100
8/17/2023 5:55 AM,18,17,18.4,29.3,23.7,1,1,1,0,0,31.7,30.6,25.8,29.3,30.6,19,19,19,19,19,7,1540,279,-9,-243,1092,752,752,412,1160,350,350,100,100,100,23.01526316,29.02842105,1.263605897,58810,4.895833333,19.5,22.15,21.95,20.83,24.53,23.7,20.57,20.2,27.2,20.7,24.4,23.2,23.23,25.83,26.3,25.2,23.8,21.7,22.3,26.2,28.97,27.5,29.6,24.9,31.3,27.67,31.2,30.8,28.6,24.8,33.8,32.73,30.67,29.1,25.1,29.7,30.4,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74312.66278,6.187056317,1228,140,350,100
8/17/2023 6:00 AM,17.9,16.6,18.4,29.3,23.7,1,1,1,0,0,31.8,30.7,25.7,29.2,30.6,19,19,19,19,19,8,1541,280,-10,-244,1092,752,752,412,1160,350,350,100,100,100,23.01210526,29.01421053,1.263997099,58870,4.903333333,19.45,22.2,22.05,20.83,24.5,23.7,20.5,20.1,27.3,20.6,24.33,23.17,23.3,25.9,26.3,25.2,23.8,21.7,22.3,26.1,29.03,27.5,29.53,24.9,31.3,27.67,31.2,30.8,28.6,24.8,33.8,32.73,30.67,29.1,25.1,29.67,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74411.50924,6.196840501,1228,140,350,100
8/17/2023 6:06 AM,17.9,16.5,18.3,29.3,23.9,1,1,1,0,0,31.8,30.5,25.6,29.2,30.6,19,19,19,19,19,9,1542,281,-11,-245,1092,752,752,412,1160,350,350,100,100,100,23.02684211,29.01736842,1.260786616,58810,4.903333333,19.5,22.2,22.05,20.83,24.47,23.9,20.43,20.1,27.2,20.7,24.3,23.23,23.3,25.9,26.5,25.2,23.8,21.7,22.2,26.2,29,27.43,29.6,24.9,31.3,27.67,31.2,30.8,28.6,24.77,33.8,32.73,30.67,29.1,25.1,29.63,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74146.86088,6.189932088,1228,140,350,100
8/17/2023 6:11 AM,17.9,16.9,18.4,29.3,23.8,1,1,1,0,0,31.8,30.5,25.8,29.2,30.6,19,19,19,19,19,10,1543,282,-12,-246,1092,752,752,412,1160,350,350,100,100,100,23.06631579,29.03684211,1.257424429,58490,4.8875,19.6,22.35,22.05,20.83,24.53,23.9,20.53,20.1,27.2,20.7,24.33,23.2,23.37,25.97,26.5,25.2,23.8,21.7,22.4,26.2,29.03,27.5,29.73,24.9,31.3,27.67,31.2,30.8,28.6,24.87,33.8,32.73,30.67,29.1,25.1,29.67,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73546.75484,6.153900655,1228,140,350,100
8/17/2023 6:17 AM,17.9,16.9,14.1,29.2,24.1,1,1,1,0,0,31.6,30.7,25,29.1,30.7,19,19,19,19,19,11,1544,283,-13,-247,1092,752,752,412,1160,350,350,100,100,100,23.07368421,29.05,1.256887358,59090,4.899166667,19.45,22.3,22.25,20.97,24.53,23.9,20.6,19.7,27.4,20.2,24.23,23.37,23.03,26.27,27.3,25.4,23.8,21.5,22.2,26.6,29.13,27.57,29.87,24.9,31.3,27.67,31.2,30.8,28.6,24.67,33.8,32.73,30.67,29.1,25.1,29.47,30.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74269.47396,6.159009533,1228,140,350,100
8/17/2023 6:22 AM,18.5,17.4,21.2,29.2,24.4,1,1,1,0,0,32.1,30.8,25.6,29.2,30.8,19,19,19,19,19,12,1545,284,-14,-248,1092,752,752,412,1160,350,350,100,100,100,23.60368421,29.22894737,1.217156904,58650,4.905833333,19.95,22.55,22.85,21.4,25.13,24.6,21.1,20.6,27.8,21,24.77,24.07,23.43,26.67,27.7,25.4,24.35,22.2,22.9,27.05,29.53,28,30.2,24.9,31.3,27.67,31.2,30.8,28.6,25,33.8,32.73,30.67,29.1,25.3,29.87,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71386.25242,6.068988599,1228,140,350,100
8/17/2023 6:28 AM,17.7,17.3,22.9,29.4,24.2,1,1,1,0,0,32.9,31.6,26.7,29.5,31,19,19,19,19,19,13,1546,285,-15,-249,1092,752,752,412,1160,350,350,100,100,100,24.12894737,29.48789474,1.269862985,58800,4.89375,20.75,22.9,22.8,21.5,25.4,24.8,21.83,22.2,28,22.7,25.47,24.87,24.3,26.43,27.1,25.6,25,23,23.8,27.3,29.93,28.17,30.1,24.9,31.3,27.67,31.2,30.8,28.6,25.6,33.8,32.73,30.67,29.1,25.7,30.67,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74667.94352,6.085591497,1228,140,350,100
8/17/2023 6:33 AM,17,16.3,16.2,19.1,23.2,1,1,1,1,0,30.5,29.8,26.8,29.9,30.9,19,19,19,19,19,14,1547,286,1,-250,1092,752,752,412,1160,350,350,100,100,100,22.74684211,28.85736842,1.317290494,58820,4.900833333,19.3,21.35,21.65,20.4,23.1,22.7,21.23,21.6,28.2,20.3,25.5,22.47,22.47,24.17,24.9,25.5,24.05,21.7,21.6,26.1,28.67,27.33,29.17,24.15,29.6,27.23,31.2,31.7,28.2,25.63,32.47,32.63,29.87,29.3,25.3,28.97,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77483.02684,6.339623765,1228,140,350,100
8/17/2023 6:39 AM,17.3,16.9,17.7,18.8,23.7,1,1,1,1,0,30,29.5,25,30,30.6,19,19,19,19,19,15,1548,287,2,-251,1092,752,752,412,1160,350,350,100,100,100,22.18105263,28.25,1.300951985,58880,4.904166667,19.45,21.35,21.45,20.47,21.7,21.1,20.4,20.6,28,20.7,24.27,22.4,22.47,23.83,24.8,24.1,22.7,20.7,20.95,26.1,28.57,27.17,28.97,23,28.1,26.17,29.4,31,27.8,24.8,32.4,32.27,29.43,28.9,24.8,28.57,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76600.05286,6.420128321,1228,140,350,100
8/17/2023 6:44 AM,17.6,17.6,18.3,14.9,23.7,1,1,1,1,0,30,30,25,29.1,30.4,19,19,19,19,19,16,1549,288,3,-252,1092,752,752,412,1160,350,350,100,100,100,21.78210526,27.82368421,1.299748444,58980,4.910833333,19.5,21.3,21.35,20.3,20.77,20.1,19.6,20.1,27.6,20.4,23.6,21.97,22.27,23.9,24.9,23.3,21.9,20.2,20.8,26.2,28.5,26.9,28.83,22.3,27.5,25.63,28.5,30.3,27.4,24.23,32.07,31.93,29.33,28.6,24.2,28.03,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76659.16324,6.385800671,1228,140,350,100
8/17/2023 6:50 AM,25.5,22.2,22.3,18.4,26.8,0,1,1,0,0,30.8,31.8,27.7,30.5,30.8,22,22,22,22,22,-1,1550,289,-1,-253,1092,752,752,412,1160,350,350,100,100,100,23.13368421,28.41368421,1.111925547,58970,4.914583333,21.15,22.45,22.65,22.37,21.77,21.8,20.63,21.6,28.2,22.5,24.37,24.07,23.43,25.4,27.9,23.6,22.75,20.5,22.4,27.25,29.5,27.83,30.53,22.8,28.6,25.83,28.8,29.9,28.4,24.53,32.73,31.83,29.83,28.9,24.8,28.47,30.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65570.24952,5.926225532,1228,140,350,100
8/17/2023 6:55 AM,29.7,27.9,26.3,27.6,29.9,0,1,1,0,0,32.5,34.4,30.9,32.1,32.6,22,22,22,22,22,-2,1551,290,-2,-254,1092,752,752,412,1160,350,350,100,100,100,26.80157895,31.49684211,1.142269529,59140,4.92125,25.95,26.55,26.25,26.73,24.93,26,23.37,25.9,30.2,26.3,26.67,28.33,27.47,27.93,30.5,26,26.8,25.8,27.55,30.75,32.9,31.17,33.7,26.15,32.9,29.07,33.7,31.2,32.4,26.5,36.5,33.93,32.53,29.6,26.9,31.77,34.1,32.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67553.81996,5.546836228,1228,140,350,100
8/17/2023 7:01 AM,20.3,17,18.3,29.4,28.1,1,1,1,0,0,34.2,33,28.3,31.3,32.5,22,22,22,22,22,1,1552,291,-3,-255,1092,752,752,412,1160,350,350,100,100,100,26.29894737,31.31473684,1.257452089,58880,4.9175,24,26.65,27,26.2,25.4,25.6,22.9,24.2,29.7,24.7,26.03,27.43,27,28.87,29.8,26.8,26.7,25,25.7,30.9,33.1,31.47,32.13,26.15,32.9,29.07,33.7,31.2,32.4,26.4,36.5,33.93,32.53,29.6,26.7,31.77,33.1,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74038.779,5.899691623,1228,140,350,100
8/17/2023 7:06 AM,19.9,25.3,24.9,30.2,25.9,1,1,1,0,0,34.4,33.5,30,31.3,32.5,21,22,22,22,22,2,1553,292,-4,-256,1092,752,752,412,1160,350,350,100,100,100,26.32210526,31.32947368,1.2421446,58870,4.90625,24.55,25.4,24.95,23.4,26.47,26.8,23.23,24.6,30.4,24.9,26.7,27.27,27.13,28.57,29.8,26.8,27.1,25.5,26.55,30.55,32.27,30.4,31.73,26.15,32.9,29.07,33.7,31.2,32.4,26.8,36.5,33.93,32.53,29.6,27.1,32.33,34.2,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73125.0526,6.131826317,1228,140,350,100
8/17/2023 7:12 AM,18.5,15.9,18.7,30.7,25.5,1,1,1,0,0,32.9,32.5,28,30.9,32,20,22,22,22,22,3,1554,293,-5,-257,1092,752,752,412,1160,350,350,100,100,100,25.24421053,31.11210526,1.220562283,58710,4.899166667,22.35,24.15,23.75,22.07,26.07,26.2,22.57,23.1,30,23.3,26.07,26.17,25.57,27.27,28.5,26.8,26.55,24.1,25.05,29.45,31.53,29.5,31.07,27.35,33.7,29.83,33.9,33.3,30.6,26.43,35.57,34.23,32.3,30.5,26.7,31.77,32.4,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71659.21166,6.032677677,1228,140,350,100
8/17/2023 7:17 AM,17.7,20.4,23.7,21,22.8,1,1,1,1,0,31.9,31.3,29.2,31.6,32,20,22,22,22,22,4,1555,294,1,-258,1092,752,752,412,1160,350,350,100,100,100,25.25105263,31.01052632,1.358157961,58930,4.901666667,23.4,23.95,23.45,22,25.5,25,22.73,24.9,30,24.6,26.8,25.97,25.7,25.67,26.5,27.2,26.6,24.7,25.1,29.6,31,29.03,30.57,26.5,31.8,28.7,33.5,33.1,31.3,26.83,35.57,34.6,31.5,30.2,27.1,31.6,34.9,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80036.24864,6.320644179,1228,140,350,100
8/17/2023 7:23 AM,18.5,20.4,19.4,21.3,25,1,1,1,1,0,32.4,31.9,27.6,32.2,31.7,20,22,22,21,22,5,1556,295,2,-259,1092,752,752,412,1160,350,350,100,100,100,23.98105263,29.91210526,1.210047423,58810,4.905833333,21.55,23.6,22.85,21.6,22.77,22.7,21.77,22.2,29.5,22.9,26.47,25.07,24.53,25.63,27.1,25.6,24.25,22,23.55,28.6,30.47,28.6,30.4,24.75,30.1,27.57,31.2,32.4,29.9,26.5,34.57,33.17,31.13,30,26.7,30.2,31.5,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71162.88896,6.299964067,1228,140,350,100
8/17/2023 7:28 AM,18.4,24.2,24.7,23.1,25.1,1,1,1,1,0,32.5,31.6,28.3,33.7,31.8,20,22,22,21,22,6,1557,296,3,-260,1092,752,752,412,1160,350,350,100,100,100,25.12631579,30.72,1.271188638,58760,4.89875,23.75,24.25,23.35,22.17,24.9,24.7,22.8,24.8,29.5,24.7,26.8,25.9,25.43,25.9,26.9,26.6,26.15,23.9,24.9,29.6,30.77,28.93,30.57,26.05,31.4,28.3,32.4,32.2,31.5,26.9,35.33,33.93,31.33,30,27.3,31.2,34.1,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74695.04438,6.077413889,1228,140,350,100
8/17/2023 7:34 AM,18.7,23.8,19.6,20.4,24.5,1,1,1,1,0,32.2,31.8,28.9,32.7,31.7,20,22,22,20,22,7,1558,297,4,-261,1092,752,752,412,1160,350,350,100,100,100,24.36736842,30.15105263,1.248235327,58860,4.900833333,23.5,23.7,23,21.87,23.57,23,21.77,23.5,29.7,23.1,25.93,24.9,24.37,25.57,26.5,25.8,25.25,23.4,24.55,29.65,30.63,28.67,30.33,24.95,30.1,27.5,31.2,32.2,30.6,26.37,34.63,33.47,31,29.8,26.5,30.6,33.1,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73471.13134,6.173590655,1228,140,350,100
8/17/2023 7:39 AM,18.4,21.4,21.4,20.2,24.5,1,1,1,1,0,31.9,31.4,27.8,31.6,31.4,20,21,22,20,22,8,1559,298,5,-262,1092,752,752,412,1160,350,350,100,100,100,24.09789474,29.85842105,1.248084226,58920,4.9075,22.7,23.55,22.9,21.83,23.2,22.7,21.47,23.3,29.5,23.1,25.53,24.83,24.27,25.53,26.3,25.6,24.8,22.9,23.85,29.15,30.37,28.5,30.1,24.55,29.6,27.13,30.8,31.9,30.3,26.1,34.43,33.37,30.87,29.8,26.1,30.37,32.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73537.12258,6.125343913,1228,140,350,100
8/17/2023 7:45 AM,18.8,17.6,20.7,20,24.1,1,1,1,1,0,31.8,31,27,31.6,31.3,20,20,22,20,22,9,1560,299,6,-263,1092,752,752,412,1160,350,350,100,100,100,23.65789474,29.37526316,1.273426134,58980,4.9125,21.8,23.15,22.8,21.73,22.47,22,21.2,22.6,29.3,22.7,25.33,24.47,23.93,25.27,25.9,25,24.1,22.5,23.25,28.4,30.03,28.33,29.93,23.95,28.7,26.8,30.1,31.5,29.8,25.77,33.83,33.13,30.63,29.4,25.7,29.83,32,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75106.67338,6.193491498,1228,140,350,100
8/17/2023 7:50 AM,19.1,18.3,21,19.9,24.4,1,1,1,1,0,31.8,30.7,26.4,31.3,31.1,20,20,22,20,22,10,1561,300,7,-264,1092,752,752,412,1160,350,350,100,100,100,23.43894737,29.19578947,1.275594716,58860,4.91,21.25,22.9,22.8,21.77,22.43,22,21.07,22.2,29.1,22.6,25,24.13,23.77,25.17,25.9,24.8,23.8,22,22.65,28,29.97,28.23,29.9,23.85,28.7,26.7,29.9,31.2,29.7,25.47,33.73,32.97,30.5,29.3,25.5,29.47,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75081.50496,6.257840764,1228,140,350,100
8/17/2023 7:56 AM,19,18.3,21.3,20.3,24.4,1,1,1,1,0,31.5,30.7,26.6,30.9,31,20,20,22,20,22,11,1562,301,8,-265,1092,752,752,412,1160,350,350,100,100,100,23.23684211,29.01684211,1.25637825,58910,4.907083333,20.85,22.65,22.7,21.63,22.33,21.8,20.93,21.9,28.8,22.4,24.8,23.93,23.7,25.13,25.9,24.7,23.5,21.7,22.15,27.75,29.9,28.2,29.9,23.65,28.6,26.6,29.8,31,29.4,25.3,33.43,32.8,30.33,29.1,25.3,29.23,31.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74013.24272,6.212281153,1228,140,350,100
8/17/2023 8:01 AM,19.1,18.7,21.8,20.3,24.4,1,1,1,1,0,31.7,31.3,26.8,31.1,30.9,20,20,22,20,22,12,1563,302,9,-266,1092,752,752,412,1160,350,350,100,100,100,23.31105263,29.05947368,1.256234874,58650,4.898333333,20.95,22.65,22.7,21.63,22.57,22,21.07,22.2,28.7,22.6,24.87,23.97,23.7,25.1,25.9,24.7,23.6,21.7,22.3,27.55,29.67,28.2,29.9,23.75,28.7,26.63,29.8,31,29.7,25.3,33.5,32.73,30.3,29.3,25.5,29.3,31.5,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73678.17538,6.153809088,1228,140,350,100
8/17/2023 8:07 AM,19.1,18.5,21.8,20,24.5,1,1,1,1,0,31.6,31,26.7,31.4,30.8,20,20,22,20,22,13,1564,303,10,-267,1092,752,752,412,1160,350,350,100,100,100,23.34894737,29.08421053,1.257434465,58710,4.89,21.05,22.7,22.7,21.63,22.5,22,21.07,22.2,28.7,22.6,24.87,24.07,23.67,25.17,26.1,24.7,23.6,21.8,22.5,27.55,29.67,28.2,29.9,23.75,28.7,26.63,29.8,30.8,29.7,25.3,33.57,32.9,30.3,29.3,25.5,29.4,31.6,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73823.97744,6.145923034,1228,140,350,100
8/17/2023 8:12 AM,19,18.5,21.9,20.3,24.4,1,1,1,1,0,31.4,30.7,26.4,31,30.8,20,20,22,20,22,14,1565,304,11,-268,1092,752,752,412,1160,350,350,100,100,100,23.32684211,29.05263158,1.255878116,58970,4.903333333,21.05,22.6,22.7,21.63,22.5,22,21.13,22.2,28.7,22.6,24.8,24,23.67,25.13,25.9,24.7,23.6,21.8,22.5,27.55,29.67,28.2,29.9,23.75,28.7,26.7,29.8,30.8,29.7,25.27,33.43,32.8,30.3,29.1,25.5,29.3,31.5,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74059.1325,6.161796248,1228,140,350,100
8/17/2023 8:18 AM,19.2,18.8,22.1,20.4,24.4,1,1,1,1,0,31.6,30.9,26.3,31.3,30.8,20,20,22,20,22,15,1566,305,12,-269,1092,752,752,412,1160,350,350,100,100,100,23.38315789,29.04947368,1.256679962,58930,4.9125,21.15,22.65,22.8,21.8,22.53,22.1,21.17,22.4,28.7,22.6,24.8,24,23.7,25.03,25.9,24.7,23.7,22,22.55,27.65,29.67,28.2,29.77,23.75,28.7,26.7,29.8,30.8,29.7,25.23,33.57,32.87,30.23,29.1,25.3,29.3,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74056.15014,6.17147011,1228,140,350,100
8/17/2023 8:23 AM,19.2,18.7,22.1,20.3,24.4,1,1,1,1,0,31.4,30.8,26.9,31.3,30.8,20,20,22,20,22,16,1567,306,13,-270,1092,752,752,412,1160,350,350,100,100,100,23.35526316,29.03842105,1.257328867,58870,4.908333333,21.15,22.7,22.8,21.77,22.53,22,21.07,22.4,28.7,22.6,24.8,24,23.6,25.03,25.9,24.7,23.6,21.9,22.5,27.55,29.67,28.2,29.73,23.75,28.7,26.67,29.8,30.8,29.7,25.23,33.5,32.9,30.23,29.1,25.3,29.3,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74018.95042,6.169795857,1228,140,350,100
8/17/2023 8:29 AM,25,22.9,21.6,27.5,26.2,0,1,1,0,0,32.2,31.6,28.1,31.5,31,21,21,21,21,21,-1,1568,307,-1,-271,1092,752,752,412,1160,350,350,100,100,100,24.14631579,29.69578947,1.143614323,58810,4.903333333,22.25,23.3,23.45,22.83,23.87,23.7,22.37,22.9,28.8,22.8,25.67,24.5,24.17,25.57,27.3,25.2,24.3,22.5,23.3,28.35,30.4,28.7,30.57,24.9,30.2,27.37,31,30.8,29.9,25.7,34.07,33,30.53,29.3,26.3,29.9,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67255.95836,5.886454533,1228,140,350,100
8/17/2023 8:34 AM,23.1,17.7,20.7,28.8,28.9,1,1,1,0,0,33.5,32.9,27.9,30.6,32,21,21,21,21,21,1,1569,308,-2,-272,1092,752,752,412,1160,350,350,100,100,100,25.79263158,30.46842105,1.285683921,58920,4.905416667,23.65,27.05,27.85,27.93,24.8,24.5,22.27,23.3,28.7,24.7,25.43,26.03,26.37,28.13,29.4,26,25.45,24.1,24.4,30.2,32.93,31.77,32.27,25.4,31,28.03,31.7,31,30.3,25.97,34.73,33.2,31.07,29.3,26.3,30.8,32.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75752.4966,5.958685623,1228,140,350,100
8/17/2023 8:40 AM,19,18.1,20.2,29.3,24.7,1,1,1,0,0,33.1,31.9,27.1,30.3,31.7,20,21,21,21,21,2,1570,309,-3,-273,1092,752,752,412,1160,350,350,100,100,100,24.56578947,30.07789474,1.26801305,59020,4.914166667,21.75,24.05,23.9,22.3,25.2,24.8,21.83,22.4,28.4,22.6,25.3,25.3,24.9,27.27,27.7,25.9,25.4,23.6,24.15,28.65,31.4,29.6,30.7,25.4,31,28.03,31.7,31,30.3,25.93,34.73,33.2,31.07,29.3,26.1,30.9,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74838.13022,6.274609451,1228,140,350,100
8/17/2023 8:45 AM,17.7,17.9,20,20.5,24.3,1,1,1,1,0,31.1,30.7,27.1,30.3,31.5,20,21,21,21,21,3,1571,310,1,-274,1092,752,752,412,1160,350,350,100,100,100,23.69947368,29.82736842,1.311150931,58700,4.905,20.8,22.65,22.75,21.37,23.57,23.2,21.53,22.4,28.8,21.9,25.9,23.8,23.77,25.1,25.8,26,25.15,22.9,22.9,27.6,30.03,28.3,29.83,25.4,31,28.03,31.7,31,30.3,25.97,34.73,33.2,31.07,29.3,26.1,29.93,33.1,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76964.55964,6.325112077,1228,140,350,100
8/17/2023 8:51 AM,18.1,18.8,20,20.3,24.3,1,1,1,1,0,31.8,31.1,26.7,30.7,31.1,20,21,21,21,21,4,1572,311,2,-275,1092,752,752,412,1160,350,350,100,100,100,23.48578947,29.34684211,1.249848399,58810,4.89625,21.15,22.75,22.55,21.43,22.97,22.5,21.37,22.1,28.8,22,25.33,23.83,23.7,25.3,26.1,24.8,23.95,22.5,23.1,27.6,29.87,28.2,29.87,24.25,29.6,27.23,30.5,31.7,29.3,25.5,33.6,32.87,30.57,29.5,25.7,29.73,31.8,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73503.58436,6.269506,1228,140,350,100
8/17/2023 8:56 AM,18.4,19.2,20.8,22.1,24.2,1,1,1,1,0,32.2,31.3,27,31.3,31,20,21,21,21,21,5,1573,312,3,-276,1092,752,752,412,1160,350,350,100,100,100,23.84368421,29.61578947,1.25094257,58710,4.896666667,21.5,22.95,22.7,21.7,23.63,23.4,22,22.2,29.1,22.4,25.63,24.17,23.97,25.53,26.3,25.2,24.2,22.9,23.55,27.9,29.87,28.3,30.13,24.85,30.3,27.67,31.2,31.5,29.9,25.83,33.83,33.03,30.73,29.3,26.1,29.83,32,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73442.8383,6.122767611,1228,140,350,100
8/17/2023 9:02 AM,18.7,20.3,20.9,23.2,24.4,1,1,1,1,0,31.9,31.4,26.9,32.6,31,20,21,21,21,21,6,1574,313,4,-277,1092,752,752,412,1160,350,350,100,100,100,24.01578947,29.78473684,1.257094377,58990,4.904166667,21.5,23.15,22.8,21.87,23.97,23.7,22.33,22.4,29.2,22.6,25.93,24.4,24.03,25.77,26.3,25.6,24.4,22.9,23.45,28.1,30.03,28.4,30.2,25.1,30.6,27.87,31.5,31.5,29.9,26.07,34,33.17,30.8,29.5,26.3,29.87,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74155.99728,6.149951483,1228,140,350,100
8/17/2023 9:07 AM,19,19.9,20.9,20.7,24.5,1,1,1,1,0,31.7,31.3,27,31.7,31,20,21,21,20,21,7,1575,314,5,-278,1092,752,752,412,1160,350,350,100,100,100,23.79421053,29.58789474,1.251956387,58980,4.915416667,21.6,23.05,22.9,21.87,23.4,22.8,21.6,22.4,29.3,22.6,25.47,24.2,23.97,25.43,26.1,25.4,24.3,22.5,23.2,28.2,29.97,28.33,30.1,24.55,29.9,27.43,31,31.5,29.9,25.83,33.8,33.13,30.73,29.3,25.9,29.87,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73840.3877,6.166516041,1228,140,350,100
8/17/2023 9:13 AM,19.4,19.8,20.9,20.9,24.5,1,1,1,1,0,31.9,31.1,26.9,31.6,30.9,20,21,21,20,21,8,1576,315,6,-279,1092,752,752,412,1160,350,350,100,100,100,23.69263158,29.50210526,1.256555514,59180,4.923333333,21.6,22.9,22.9,21.83,23.2,22.7,21.57,22.2,29.1,22.6,25.4,24.13,23.9,25.43,26.1,25.2,24.1,22.3,23,28.1,30.03,28.4,30.03,24.35,29.6,27.2,30.8,31.2,29.7,25.77,33.9,33.03,30.73,29.3,25.9,29.87,32.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74362.95532,6.175139293,1228,140,350,100
8/17/2023 9:18 AM,19.2,19.8,20.9,20.7,24.4,1,1,1,1,0,31.9,31,26.8,31.6,30.9,20,21,21,20,21,9,1577,316,7,-280,1092,752,752,412,1160,350,350,100,100,100,23.61842105,29.36736842,1.257575583,59040,4.925833333,21.5,22.9,22.9,21.83,22.93,22.5,21.5,22.2,29.1,22.6,25.27,24.03,23.87,25.37,26.1,25,24,22.2,22.95,27.95,29.97,28.27,30.03,24.15,29.4,27.07,30.5,31.2,29.4,25.7,33.77,32.97,30.6,29.3,25.7,29.73,32,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74247.26242,6.192092406,1228,140,350,100
8/17/2023 9:24 AM,19.1,19.9,20.9,20.7,24.5,1,1,1,1,0,31.5,30.8,26.6,31.7,30.9,20,21,21,20,21,10,1578,317,8,-281,1092,752,752,412,1160,350,350,100,100,100,23.53947368,29.28842105,1.258530249,59020,4.919166667,21.4,22.9,22.7,21.8,23,22.5,21.43,22.2,28.8,22.4,25.2,23.9,23.77,25.3,26.1,25,23.9,22.2,22.75,27.95,29.83,28.2,29.97,24.1,29.3,27,30.3,31,29.4,25.57,33.63,32.97,30.5,29.3,25.7,29.63,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74278.45532,6.188571573,1228,140,350,100
8/17/2023 9:29 AM,19.1,19.6,20.8,20.8,24.4,1,1,1,1,0,31.6,30.8,26.5,31.7,30.9,20,21,21,20,21,11,1579,318,9,-282,1092,752,752,412,1160,350,350,100,100,100,23.50631579,29.26789474,1.26172893,58930,4.914583333,21.4,22.85,22.7,21.67,22.93,22.5,21.43,22.1,28.8,22.4,25.2,23.83,23.73,25.23,26.1,25,23.8,22.2,22.75,28,29.97,28.2,29.9,24.05,29.2,26.93,30.3,31,29.4,25.5,33.57,32.97,30.5,29.3,25.7,29.53,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74353.68584,6.193005882,1228,140,350,100
8/17/2023 9:35 AM,19.1,19.5,20.8,20.7,24.5,1,1,1,1,0,31.4,31,26.4,31.5,30.8,20,21,21,20,21,12,1580,319,10,-283,1092,752,752,412,1160,350,350,100,100,100,23.48263158,29.24,1.258479472,59080,4.917083333,21.4,22.85,22.7,21.83,22.87,22.5,21.3,22.1,28.8,22.4,25.07,23.97,23.8,25.23,26.1,24.8,23.7,22,22.75,28.05,29.97,28.2,29.93,24.05,29.2,26.93,30.3,31,29.4,25.43,33.5,32.97,30.5,29.1,25.5,29.5,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74350.96718,6.196027209,1228,140,350,100
8/17/2023 9:41 AM,19,19.5,20.7,20.7,24.4,1,1,1,1,0,31.7,30.8,26.5,31.8,30.8,20,21,21,20,21,13,1581,320,11,-284,1092,752,752,412,1160,350,350,100,100,100,23.46421053,29.21421053,1.264908633,58590,4.902916667,21.4,22.9,22.7,21.7,22.77,22.3,21.3,22.1,28.8,22.4,25.07,24.03,23.77,25.23,26,24.8,23.8,22,22.75,28.1,29.97,28.17,29.9,24,29.2,26.93,30.3,31,29.4,25.43,33.5,32.97,30.4,29.1,25.5,29.53,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74110.9968,6.185915166,1228,140,350,100
8/17/2023 9:46 AM,19.1,20.3,21,20.7,24.5,1,1,1,1,0,31.4,30.9,26.7,31.7,30.9,20,21,21,20,21,14,1582,321,12,-285,1092,752,752,412,1160,350,350,100,100,100,23.51052632,29.22421053,1.260285524,58860,4.89375,21.5,22.85,22.7,21.83,23,22.5,21.33,22.2,28.8,22.4,25.07,23.9,23.77,25.3,26.1,24.9,23.8,22,22.75,27.85,29.87,28.2,30.03,24.05,29.3,26.93,30.3,31,29.4,25.43,33.43,32.93,30.47,29.3,25.5,29.5,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74180.40596,6.178808448,1228,140,350,100
8/17/2023 9:51 AM,19.1,20.3,21,20.8,24.5,1,1,1,1,0,31.6,31,26.8,31.8,30.8,20,21,21,20,21,15,1583,322,13,-286,1092,752,752,412,1160,350,350,100,100,100,23.60052632,29.33947368,1.259678193,58860,4.905,21.65,22.95,22.8,21.83,23,22.5,21.43,22.3,28.8,22.6,25.13,24.07,23.9,25.3,26.1,24.9,23.9,22.3,22.95,28.2,29.97,28.27,30.03,24.05,29.4,26.93,30.3,31,29.7,25.5,33.7,32.97,30.53,29.3,25.7,29.67,32,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74144.65844,6.180211017,1228,140,350,100
8/17/2023 9:57 AM,19.1,20.3,21,21,24.7,1,1,1,1,0,31.8,30.9,26.8,31.5,30.9,20,21,21,20,21,16,1584,323,14,-287,1092,752,752,412,1160,350,350,100,100,100,23.67421053,29.39157895,1.25936395,58780,4.901666667,21.75,23.05,22.9,21.87,23.1,22.7,21.47,22.4,28.8,22.7,25.2,24.13,23.97,25.37,26.1,25,23.95,22.3,23.05,28.2,30.03,28.3,30.03,24.25,29.4,27.03,30.5,31,29.7,25.53,33.77,32.97,30.6,29.3,25.7,29.63,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74025.413,6.173752977,1228,140,350,100
8/17/2023 10:03 AM,19.2,20.2,21,20.9,24.5,1,1,1,1,0,31.8,30.9,26.8,31.9,30.9,20,21,21,20,21,17,1585,324,15,-288,1092,752,752,412,1160,350,350,100,100,100,23.68157895,29.41210526,1.25818672,58980,4.906666667,21.75,23.05,22.9,21.9,23.13,22.7,21.5,22.4,28.8,22.7,25.2,24.13,23.97,25.37,26.1,25,24,22.3,23.05,28.25,30.1,28.37,30.03,24.25,29.4,27.13,30.5,31,29.7,25.57,33.73,32.97,30.6,29.3,25.7,29.63,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74207.85276,6.176386073,1228,140,350,100
8/17/2023 10:08 AM,26.9,20.9,20.8,28.1,26.7,0,1,1,0,0,33,31.9,28,31.4,31.1,21,21,21,21,21,-1,1586,325,-1,-289,1092,752,752,412,1160,350,350,100,100,100,24.53157895,30.02052632,1.147577775,59030,4.917083333,22.5,24.1,24.2,23.63,24.37,24.3,22.37,22.9,29.1,23.3,25.67,24.7,24.63,25.93,27.1,25.6,24.6,23.2,23.9,28.85,30.77,29.2,30.8,25.4,30.8,27.97,31.7,31.2,30.1,26,34.33,33.1,30.97,29.3,26.3,30.47,32.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67741.51606,5.914557034,1228,140,350,100
8/17/2023 10:14 AM,22.8,20.2,21.3,29.4,28.9,1,1,1,0,0,34.2,33.3,29,31,32.4,21,21,21,21,21,1,1587,326,-2,-290,1092,752,752,412,1160,350,350,100,100,100,26.18578947,30.90894737,1.270797636,58930,4.915,24.55,27.2,27.8,27.73,25.43,25.3,22.5,23.7,29.5,24.9,25.93,26.7,26.87,28.37,29.6,26.2,25.75,24.4,25.1,30.55,33.27,31.87,32.47,25.95,31.7,28.53,32.4,31.5,30.8,26.43,35.17,33.6,31.77,29.5,26.5,31.33,32.9,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74888.10472,5.942900866,1228,140,350,100
8/17/2023 10:20 AM,18.8,19.1,20.7,30.1,24.8,1,1,1,0,0,33.1,32.2,27.9,30.8,31.9,20,21,21,21,21,2,1588,327,-3,-291,1092,752,752,412,1160,350,350,100,100,100,25.04894737,30.53947368,1.274376755,58870,4.908333333,22.45,24.45,24,22.3,25.63,25.6,22.2,22.9,29.3,23.1,25.9,26.1,25.67,27.63,28.1,26.2,25.65,23.9,24.85,29.4,31.57,29.83,30.87,25.95,31.7,28.53,32.4,31.5,30.8,26.23,35.17,33.6,31.77,29.5,26.5,31.4,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75022.55954,6.246277678,1228,140,350,100
8/17/2023 10:25 AM,18.5,19,20,20.7,24.2,1,1,1,1,0,31.8,31,27.6,30.6,31.6,20,21,21,21,21,3,1589,328,1,-292,1092,752,752,412,1160,350,350,100,100,100,24.06,30.40842105,1.359667285,58980,4.910416667,21.15,22.75,22.55,21.17,24.53,24.1,22.1,22.9,29.5,22,26.2,24.23,24.13,25.23,25.9,26.4,25.45,23.4,23.45,28,30.07,28.37,29.83,26.75,32.4,28.97,33.6,32.6,30.3,26.3,34.27,33.77,31.23,30.2,26.3,30.53,33.6,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80193.17648,6.467322334,1228,140,350,100
8/17/2023 10:31 AM,19,19.8,19.9,19.8,24.7,1,1,1,1,0,31.1,30.9,27.8,30.5,31.4,20,21,21,20,21,4,1590,329,2,-293,1092,752,752,412,1160,350,350,100,100,100,23.19578947,29.27157895,1.312582736,59030,4.917083333,21.05,22.45,22.3,21.23,22.4,21.8,20.9,21.9,29.1,21.7,25,23.47,23.6,24.77,25.7,24.9,24,22,22.45,27.75,29.73,27.97,29.67,23.9,29,26.93,30.4,31.9,29.3,25.57,33.43,32.87,30.27,29.5,25.5,29.8,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77481.7589,6.569788974,1228,140,350,100
8/17/2023 10:36 AM,18.7,19.6,17.6,19.9,24.5,1,1,1,1,0,31.1,30.7,27.4,30.9,31,20,21,21,20,21,5,1591,330,3,-294,1092,752,752,412,1160,350,350,100,100,100,23.12684211,29.03105263,1.31632588,58920,4.914583333,21.05,22.45,22.35,21.33,22.27,22,20.97,21.6,28.8,21.7,24.87,23.3,23.47,24.8,25.9,24.7,23.7,21.8,22.35,27.6,29.67,27.9,29.67,23.85,28.7,26.63,29.8,31.2,29,25.37,33.4,32.67,30.13,29.3,25.5,29.5,31.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77557.92084,6.459986656,1228,140,350,100
8/17/2023 10:42 AM,19.2,20.2,17.4,19.9,24.5,1,1,1,1,0,31,30.7,27.6,30.8,30.9,20,21,21,20,21,6,1592,331,4,-295,1092,752,752,412,1160,350,350,100,100,100,22.92578947,28.80789474,1.268116234,58640,4.898333333,20.65,22.2,22.45,21.4,21.9,21.6,20.9,21.2,28.7,21.2,24.9,22.93,22.33,25.43,26.3,24.5,23.3,21.5,22.2,27,29.37,28,29.73,23.45,28.3,26.57,29.8,30.8,28.5,25.3,32.77,32.17,30.33,29.3,25.5,29.03,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74362.33596,6.3300107,1228,140,350,100
8/17/2023 10:47 AM,14.3,20,22.3,20.5,23.6,1,1,1,1,0,31,31.3,27.4,32.1,30.9,20,21,21,20,21,7,1593,332,5,-296,1092,752,752,412,1160,350,350,100,100,100,23.50631579,29.26789474,1.263229204,58970,4.900416667,21.3,22.45,22.5,21.27,22.33,22.1,21.17,22.6,28.8,22.6,25.2,24.03,23.3,25.97,26.7,24.9,23.95,22.2,23.25,27.8,29.43,28.13,30.07,23.75,28.7,26.7,30.3,30.8,30.6,25.5,33.5,32.67,30.67,29.5,25.9,29.57,32,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74492.62618,6.202290089,1228,140,350,100
8/17/2023 10:53 AM,17.9,19.8,22.3,20.8,24.4,1,1,1,1,0,31.1,31.7,27.6,31.7,30.8,20,21,21,20,21,8,1594,333,6,-297,1092,752,752,412,1160,350,350,100,100,100,23.89684211,29.49789474,1.229576068,58750,4.905,21.5,22.45,22.45,21.2,22.53,22.3,21.43,23.1,29.1,23.1,25.37,25.37,24.27,26.17,27.8,25.2,24.4,22.5,23.8,28.2,29.47,27.73,29.87,23.95,29,26.87,30.8,31,31,25.77,34.17,32.97,30.73,29.3,26.1,30.13,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72237.59398,6.113759173,1228,140,350,100
8/17/2023 10:58 AM,24.1,20.2,23.9,20.7,27,1,1,1,1,0,32.4,31.8,28,31.7,31.4,20,21,21,20,21,9,1595,334,7,-298,1092,752,752,412,1160,350,350,100,100,100,24.76052632,29.99210526,1.269842337,58700,4.89375,22.75,24.35,24.6,24.3,23.17,22.7,21.53,23.7,29.3,24.6,25.33,26.17,25.5,27,28.8,25.2,24.65,22.9,23.9,29.1,31.07,29.63,31.5,24.25,29.2,27,30.5,31.2,31,25.73,34.97,33.4,31.43,29.8,25.9,30.4,32.9,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74539.74518,6.115722465,1228,140,350,100
8/17/2023 11:04 AM,19.1,18.5,22.8,20,25.5,1,1,1,1,0,31.6,31.6,27.3,30.9,31.4,20,20,21,20,21,10,1596,335,8,-299,1092,752,752,412,1160,350,350,100,100,100,24.00842105,29.53631579,1.25966239,58870,4.89875,21.85,23.5,23.9,23.07,22.47,22.1,21.2,22.8,29.3,23.2,25,24.9,24.6,26.47,27.7,24.8,24.1,22.2,23,28.2,30.6,29.23,30.67,23.85,28.7,26.77,30.1,31.2,30,25.57,34.1,33.03,31.2,30,25.7,29.77,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74156.32492,6.195669588,1228,140,350,100
8/17/2023 11:09 AM,20.4,19,19.6,19.8,25.6,1,1,1,1,0,32.1,30.6,27.1,30.5,31.3,20,20,21,20,21,11,1597,336,9,-300,1092,752,752,412,1160,350,350,100,100,100,23.75315789,29.24105263,1.322982083,58710,4.899166667,21.75,24,24.45,23.87,22.2,21.8,20.9,22.2,28.8,22.7,24.47,24.33,24.47,26.27,27.1,24.5,23.5,21.7,22.3,28.1,30.63,29.5,30.5,23.45,28.6,26.6,29.8,31.2,29.2,25.17,33.7,33,31.03,30,25.1,29.2,31.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77672.27812,6.326191793,1228,140,350,100
8/17/2023 11:15 AM,21.6,19.1,20.3,19.8,25,1,1,1,1,0,31.4,31,26.6,31,31,20,20,21,20,21,12,1598,337,10,-301,1092,752,752,412,1160,350,350,100,100,100,23.20736842,28.96473684,1.277468521,58930,4.901666667,20.95,22.55,22.65,21.53,22.2,21.8,20.9,21.7,28.7,21.9,24.6,23.73,23.83,25.5,26.7,24.5,23.3,21.6,22.3,27.65,29.77,28.2,29.97,23.45,28.6,26.43,29.6,30.9,29,25.17,33.43,32.63,30.53,29.5,25.3,29,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75281.21996,6.37306242,1228,140,350,100
8/17/2023 11:20 AM,17,18.7,20.2,19.9,24.2,1,1,1,1,0,30.9,30.5,26.4,30.9,30.9,20,20,21,20,21,13,1599,338,11,-302,1092,752,752,412,1160,350,350,100,100,100,23.10473684,28.83210526,1.274294542,58760,4.90375,20.95,22.45,22.65,21.6,22.17,21.8,20.9,21.7,28.7,21.9,24.47,23.43,23.6,25.37,26.1,24.5,23.15,21.5,22.05,27.3,29.6,28.03,29.73,23.35,28.6,26.4,29.6,30.8,28.8,25.03,33.17,32.6,30.4,29.3,25.1,29,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74877.5473,6.256615302,1228,140,350,100
8/17/2023 11:26 AM,17.6,18.8,20.2,19.9,24.7,1,1,1,1,0,30.9,30.6,26.2,30.4,30.9,20,20,21,20,21,14,1600,339,12,-303,1092,752,752,412,1160,350,350,100,100,100,23.07315789,28.76105263,1.285873677,58870,4.90125,20.85,22.65,22.8,21.83,22.13,21.6,20.87,21.6,28.4,21.9,24.47,23.43,23.53,25.23,26.1,24.3,23.15,21.5,22.05,27.3,29.6,28.2,29.7,23.25,28.6,26.5,29.6,30.5,28.6,24.97,33.1,32.6,30.17,29.3,25.1,28.87,31,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75699.38334,6.274038777,1228,140,350,100
8/17/2023 11:31 AM,18.5,19,20.4,20.2,24.7,1,1,1,1,0,31.3,30.8,26.4,30.5,30.8,20,20,21,20,21,15,1601,340,13,-304,1092,752,752,412,1160,350,350,100,100,100,23.04105263,28.76421053,1.283550029,58810,4.903333333,20.85,22.65,22.7,21.83,22.13,21.8,20.83,21.4,28.4,21.9,24.47,23.37,23.47,25.23,26.1,24.3,23.05,21.3,22,27.2,29.47,28.07,29.9,23.25,28.6,26.5,29.6,30.5,28.6,24.97,33.03,32.53,30.23,29.3,25.1,28.87,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75485.57718,6.299373355,1228,140,350,100
8/17/2023 11:37 AM,19,18.7,20.4,20.3,24.4,1,1,1,1,0,31,30.6,26.4,30.5,30.7,20,20,21,20,21,16,1602,341,14,-305,1092,752,752,412,1160,350,350,100,100,100,22.98157895,28.72421053,1.27390454,58490,4.8875,20.75,22.35,22.45,21.4,22.27,21.8,20.87,21.4,28.4,21.9,24.47,23.43,23.43,25.13,25.9,24.3,23.05,21.3,22.05,27.1,29.37,28,29.73,23.25,28.6,26.43,29.4,30.5,28.8,24.97,33.07,32.47,30.17,29.1,25.1,28.8,31.3,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74510.67652,6.249843904,1228,140,350,100
8/17/2023 11:42 AM,19,13.2,20.5,20.3,25,1,1,1,1,0,30.7,30.5,25.5,30.4,30.7,20,20,21,20,21,17,1603,342,15,-306,1092,752,752,412,1160,350,350,100,100,100,22.95684211,28.74052632,1.291780362,59080,4.89875,20.25,22.55,22.45,21.47,22.33,22,20.97,21.4,28.4,22,24.47,23.63,23.53,25.23,26.2,24.3,22.85,20.8,21.35,27.05,29.37,27.87,29.83,23.35,29,26.6,29.8,30.5,29,24.97,33.27,32.53,30.23,29.1,25.1,28.7,30.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76318.38378,6.284544179,1228,140,350,100
8/17/2023 11:48 AM,24.8,20.7,28.5,21.9,26.7,1,1,0,1,0,32.6,31.7,28.4,31.9,31.3,21,21,21,21,21,18,1604,-1,16,-307,1092,752,752,412,1160,350,350,100,100,100,24.11473684,29.53894737,1.162897651,58930,4.917083333,21.65,24,23.6,23.03,23.5,23.2,21.83,22.9,28.2,23.6,25.37,25.3,25.07,25.93,27.9,24.8,23.95,21.8,22.55,28,30.27,28.77,30.83,24.45,30,27.17,30.7,30.5,30.8,25.43,34.63,33.13,30.63,29.3,25.7,29.13,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68529.55856,6.035330931,1228,140,350,100
8/17/2023 11:53 AM,19.9,26.5,28.8,21.3,25.7,1,1,0,1,0,32.9,33.3,30.4,33.7,31.8,20,21,21,21,21,19,1605,-2,17,-308,1092,752,752,412,1160,350,350,100,100,100,26.11894737,31.04578947,1.326438452,58770,4.904166667,25.55,26.45,26.1,25.17,24.37,24.1,22.47,25.7,29.3,26.1,26.33,27.8,27,27.67,28.8,26.2,26.2,25,25.95,31.05,32.4,30.9,31.77,25.45,30.6,27.93,31.9,31.2,34.1,26.37,36.3,34.03,31.93,30.2,26.9,31.27,33.6,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77954.78782,6.103514433,1228,140,350,100
8/17/2023 11:59 AM,18,17.2,29.2,15,22.7,1,1,0,1,0,32.2,32.1,30.5,32.7,31.5,20,20,21,21,21,20,1606,-3,18,-309,1092,752,752,412,1160,350,350,100,100,100,24.39052632,29.97157895,1.28818426,58970,4.905833333,22.05,23.3,22.9,21.37,21.77,22.1,21.03,24.8,29.3,23.6,25.7,27.9,25.27,26.93,27.1,25.6,25,23.2,24.5,29.2,31.17,28.77,30.13,23.75,28.7,27,30.5,31.8,32.7,26.17,35.27,33.27,31.6,30.2,26.1,30.3,31.5,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75964.22582,6.413292235,1228,140,350,100
8/17/2023 12:04 PM,19.6,18.1,29.4,22.9,23.6,1,1,0,1,0,32.4,32.1,30.4,32.9,31.4,20,20,21,20,21,21,1607,-4,19,-310,1092,752,752,412,1160,350,350,100,100,100,24.58105263,30.13526316,1.27297176,59140,4.92125,21.3,22.75,23,21.93,23.07,23.4,22.43,24.6,29.3,22.9,26.53,27.83,24.87,26.93,27.9,25.8,25.2,23,24.3,28.55,30.9,28.6,30.47,24.6,29.9,27.67,31.2,31.7,32.7,26.6,35.27,33.2,31.67,29.8,26.9,30.27,31.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75283.54988,6.301990654,1228,140,350,100
8/17/2023 12:10 PM,18.7,17.7,29.4,25.1,23.1,1,1,0,1,0,32.8,32.1,30.4,32.2,31.5,20,20,21,20,21,22,1608,-5,20,-311,1092,752,752,412,1160,350,350,100,100,100,24.70736842,30.36578947,1.277430701,58870,4.917083333,20.6,22.1,23,21.97,24.17,24.3,23.13,24.8,29.7,22.7,27.07,27.7,24.5,27,27.9,26.4,25.4,22.9,24.1,27.8,30.63,28.53,30.53,25.3,30.6,28.23,32.2,32.2,32.7,27.03,35.33,33.27,31.93,29.8,27.5,30.67,31.7,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75202.34536,6.270245635,1228,140,350,100
8/17/2023 12:15 PM,17.9,17.4,27.6,20,22.6,1,1,0,1,0,32.1,31.9,30,32.2,31.5,20,20,21,20,21,23,1609,-6,21,-312,1092,752,752,412,1160,350,350,100,100,100,24.33052632,30.15105263,1.282381476,58820,4.90375,20.25,21.65,22.65,21.37,23.2,23.4,21.97,24.8,30,22.4,26.87,27.3,24,26.77,27.3,26.2,25.35,22.9,23.9,27.3,30.33,28.4,30.2,24.75,30.1,27.67,31.9,32.2,32.2,26.97,35.17,33.27,31.77,29.8,26.9,30.87,32,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75429.67842,6.276334324,1228,140,350,100
