Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/17/2023 12:21 PM,18.4,17.6,27.5,21.9,23.2,1,1,0,1,0,32.7,31.4,30,31.8,31.5,20,20,21,20,21,24,1610,-7,22,-313,1092,752,752,412,1160,350,350,100,100,100,24.32210526,30.09789474,1.326279878,58980,4.908333333,20.4,21.75,22.9,21.73,23.07,23.4,22,24.4,30,22.2,26.67,27.37,24.03,26.9,27.5,25.8,25.45,22.7,23.85,27.2,30.27,28.53,30.43,24.65,29.9,27.4,31.8,32.2,32,26.77,35.07,33.17,31.83,29.8,26.9,30.77,32.2,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78223.9872,6.402236068,1228,140,350,100
8/17/2023 12:26 PM,18,18,27.7,20.3,23.3,1,1,0,1,0,32.5,31.7,29.9,32.2,31.4,20,20,21,20,21,25,1611,-8,23,-314,1092,752,752,412,1160,350,350,100,100,100,24.11842105,29.89157895,1.281647051,58750,4.905416667,20.55,21.95,23,21.67,22.2,22.5,21.3,23.7,29.7,22.6,26.3,27.13,24.1,27,28,25.4,24.8,22.5,23.85,27.4,30.3,28.6,30.33,23.95,29.2,26.83,31.2,31.9,32,26.57,35.1,33.03,31.93,29.8,26.5,30.67,31.7,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75296.76426,6.396697977,1228,140,350,100
8/17/2023 12:32 PM,19.1,18.1,27.9,20,23.8,1,1,0,1,0,32.8,31.9,30.3,32,31.4,20,20,21,20,21,26,1612,-9,24,-315,1092,752,752,412,1160,350,350,100,100,100,24.11947368,29.83526316,1.284166089,59090,4.91,20.55,22.05,23.4,22.13,21.93,22.1,21.07,23.7,29.7,22.6,26.27,27.27,24.3,27.2,28.1,25.2,24.6,22.3,23.8,27.55,30.43,28.73,30.57,23.65,28.7,26.67,30.9,31.7,32.2,26.5,35,32.97,32.1,29.8,26.3,30.53,31.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75881.37418,6.299089102,1228,140,350,100
8/17/2023 12:37 PM,19.1,18.3,28,20.4,23.7,1,1,0,1,0,32.8,32.1,30.3,32.6,31.5,20,20,21,20,21,27,1613,-10,25,-316,1092,752,752,412,1160,350,350,100,100,100,24.11526316,29.84210526,1.281223476,58820,4.912916667,20.55,22.05,23.45,22.13,21.93,22.1,21.17,23.7,29.5,22.6,26.13,27.33,24.3,27.2,28.1,25.2,24.6,22.3,23.85,27.55,30.47,28.87,30.73,23.55,28.7,26.63,30.8,31.7,32.2,26.37,35.03,32.87,32.03,30,26.3,30.53,31.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75361.56486,6.301789127,1228,140,350,100
8/17/2023 12:43 PM,20,18.7,28,19.9,24.4,1,1,0,1,0,32.7,32,30.3,32.7,31.5,20,20,21,20,21,28,1614,-11,26,-317,1092,752,752,412,1160,350,350,100,100,100,24.20315789,29.84894737,1.269344805,58990,4.90875,20.9,22.3,23.65,22.5,21.87,22.1,21.03,23.5,29.5,22.7,26.13,27.47,24.53,27.33,28.3,25.2,24.6,22.3,23.95,27.75,30.57,29,30.8,23.55,28.7,26.6,30.8,31.5,32.2,26.3,35.13,32.93,32.17,30,26.3,30.4,31.5,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74878.65004,6.260008954,1228,140,350,100
8/17/2023 12:48 PM,19.1,18.1,28.2,19.9,24.2,1,1,0,1,0,32.6,32.1,30.5,32.9,31.6,20,20,21,20,21,29,1615,-12,27,-318,1092,752,752,412,1160,350,350,100,100,100,24.22631579,29.89473684,1.266219562,58650,4.901666667,20.7,22.3,23.75,22.5,21.93,22.1,21.03,23.7,29.5,22.8,26.27,27.37,24.5,27.4,28.3,25.2,24.6,22.4,23.95,27.75,30.57,29.13,30.93,23.55,28.7,26.53,30.8,31.5,32.2,26.37,35.03,33.07,32.23,30.2,26.3,30.37,31.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74263.77734,6.214267808,1228,140,350,100
8/17/2023 12:54 PM,19.1,18.8,28.3,19.9,24.1,1,1,0,1,0,32.8,32,30.6,32.9,31.6,20,20,21,20,21,30,1616,-13,28,-319,1092,752,752,412,1160,350,350,100,100,100,24.28684211,29.91421053,1.264494159,59080,4.905416667,21,22.35,23.75,22.33,21.93,22.1,21.07,23.7,29.5,22.9,26.27,27.47,24.63,27.5,28.5,25.2,24.7,22.5,24.05,27.75,30.73,29.07,30.9,23.55,28.7,26.63,30.8,31.5,32.2,26.43,35.07,33.07,32.27,30.2,26.3,30.33,31.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74706.31492,6.207087178,1228,140,350,100
8/17/2023 12:59 PM,19.4,18.8,28.3,20,24.1,1,1,0,1,0,32.8,32.5,30.7,33.3,31.6,20,20,21,20,21,31,1617,-14,29,-320,1092,752,752,412,1160,350,350,100,100,100,24.28789474,29.94105263,1.26459881,58860,4.914166667,21,22.45,23.75,22.3,21.97,22.1,21.07,23.7,29.5,22.9,26.27,27.43,24.7,27.53,28.3,25.2,24.8,22.5,24,27.8,30.73,29.07,30.9,23.65,28.7,26.63,30.8,31.5,32.2,26.43,35.13,33.07,32.27,30.2,26.5,30.47,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74434.28598,6.214191704,1228,140,350,100
8/17/2023 1:05 PM,19.1,19,28.4,20.2,24.1,1,1,0,1,0,32.8,32.2,30.7,33.1,31.7,20,20,21,20,21,32,1618,-15,30,-321,1092,752,752,412,1160,350,350,100,100,100,24.37421053,30.00842105,1.26619828,58710,4.89875,21.15,22.65,23.75,22.43,22,22.3,21.13,23.7,29.5,23.1,26.27,27.4,24.7,27.53,28.5,25.4,24.8,22.7,24.1,28,30.9,29.17,30.97,23.65,28.7,26.63,30.8,31.5,32.4,26.5,35.23,33.07,32.27,30.2,26.5,30.57,31.8,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74338.50104,6.198866126,1228,140,350,100
8/17/2023 1:10 PM,19.4,19,28.3,20,24.2,1,1,0,1,0,32.9,32.1,30.7,33.3,31.7,20,20,21,20,21,33,1619,-16,31,-322,1092,752,752,412,1160,350,350,100,100,100,24.41,30.01789474,1.262257485,58920,4.90125,21.25,22.65,23.85,22.5,22,22.3,21.07,23.8,29.5,23.1,26.33,27.53,24.83,27.63,28.5,25.3,24.85,22.7,24.1,28,30.9,29.23,31.03,23.65,28.7,26.63,30.9,31.6,32.4,26.5,35.13,33.07,32.33,30.2,26.5,30.57,32,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74372.211,6.196279668,1228,140,350,100
8/17/2023 1:16 PM,19.1,18.7,28.4,20.2,24.1,1,1,0,1,0,33.1,32.1,30.8,33,31.7,20,20,21,20,21,34,1620,-17,32,-323,1092,752,752,412,1160,350,350,100,100,100,24.41210526,30.04052632,1.267177808,58800,4.905,21.25,22.65,23.75,22.5,22,22.3,21.1,23.8,29.7,22.9,26.4,27.6,24.8,27.63,28.4,25.4,24.85,22.7,24.1,28,30.93,29.23,31.03,23.65,28.7,26.63,31,31.7,32.3,26.5,35.2,33.13,32.4,30.2,26.5,30.57,31.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74510.05512,6.203427755,1228,140,350,100
8/17/2023 1:21 PM,19.4,19.4,28.4,20,24.4,1,1,0,1,0,33.1,32.4,30.7,33,31.8,20,20,21,20,21,35,1621,-18,33,-324,1092,752,752,412,1160,350,350,100,100,100,24.50473684,30.09894737,1.276708699,58590,4.89125,21.3,22.75,24.05,22.8,22.07,22.3,21.17,23.8,29.7,23.3,26.4,27.53,24.9,27.77,28.5,25.4,24.85,22.9,24.1,28.1,31,29.4,31.07,23.75,29,26.7,31,31.7,32.4,26.53,35.23,33.2,32.4,30.2,26.5,30.6,32,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74802.36268,6.221350742,1228,140,350,100
8/17/2023 1:27 PM,22.6,23.6,20.7,22.1,27,1,1,1,0,0,32,32.6,28.7,31.9,31.9,22,22,22,22,22,36,1622,1,-1,-325,1092,752,752,412,1160,350,350,100,100,100,25.00052632,30.44157895,1.226622458,58870,4.894166667,23.15,24.15,24.15,23.27,23.73,23.6,21.93,24.2,28.8,24.4,26.2,26.9,25.63,27.2,29.4,25.4,25.05,23.2,24.65,29.25,31.53,29.7,31.5,24.85,30.3,27.3,31,31.7,31.5,26.37,35.63,33.83,32.07,30.5,26.5,30.73,33,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72211.2641,6.125567782,1228,140,350,100
8/17/2023 1:32 PM,22.4,21.4,21.4,29.1,27.2,1,1,1,0,0,33.6,32.9,29.1,31.5,32.1,21,22,22,22,22,37,1623,2,-2,-326,1092,752,752,412,1160,350,350,100,100,100,25.95210526,31.01157895,1.342015133,58820,4.90375,24.5,25.85,26.2,25.67,25.47,25.2,22.8,24.2,29.1,24.4,26.5,26.3,25.87,27.83,28.8,26.6,26.45,25.4,25.95,30.6,32.53,30.97,31.97,25.75,31.3,28.1,32,31.7,30.9,26.83,35.53,33.77,32.13,30.7,27.1,31.77,33.9,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78937.33012,6.297858093,1228,140,350,100
8/17/2023 1:38 PM,18,21.7,23.1,29.9,24.2,1,1,1,0,0,33,32.1,28.6,30.9,32,20,22,22,22,22,38,1624,3,-3,-327,1092,752,752,412,1160,350,350,100,100,100,25,30.51105263,1.270162286,58590,4.892083333,22.55,23.85,23.35,21.53,25.63,25.8,22.5,23.2,29.7,23.1,25.73,26.03,25.4,27.23,28.1,26.2,26.05,24,25.05,29.3,31.27,29.33,30.57,25.75,31.3,28.1,32,31.7,30.9,26.1,35.53,33.77,32.13,30.7,26.5,31.53,32.4,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74418.80834,6.389839102,1228,140,350,100
8/17/2023 1:43 PM,18.5,18.1,20.9,30.2,23.3,1,1,1,0,0,32.2,31.9,27.7,30.8,31.9,20,21,22,22,22,39,1625,4,-4,-328,1092,752,752,412,1160,350,350,100,100,100,24.74263158,30.50947368,1.331113501,58930,4.896666667,21.8,23.25,22.55,21.07,26,25.8,22.4,23.1,29.3,22.7,26.1,25.57,24.27,26.3,26.7,26.6,26.7,24.7,25.2,28.7,30.57,28.53,30.03,25.75,31.3,28.1,32,31.7,30.9,26.57,35.53,33.77,32.13,30.7,26.9,31.83,33.4,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78442.51864,6.369221958,1228,140,350,100
8/17/2023 1:49 PM,17.6,18,20.5,20.8,22.9,1,1,1,1,0,31.6,31,28,30.6,31.7,20,21,22,22,22,40,1626,5,1,-329,1092,752,752,412,1160,350,350,100,100,100,23.85105263,30.20421053,1.364210209,58920,4.910416667,20.8,22.3,22.2,21.07,24.3,23.7,22.07,22.9,29.3,22,26.47,24.1,23.53,24.63,24.9,26.6,25.65,23.4,23.25,27.3,29.57,28.03,29.67,25.75,31.3,28.1,32,31.7,30.9,26.5,35.53,33.77,32.13,30.7,26.5,30.63,33.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80379.2655,6.617574339,1228,140,350,100
8/17/2023 1:54 PM,17.7,19.8,21.2,21,23.7,1,1,1,1,0,32.1,31.3,27,31.9,31.4,20,21,22,22,22,41,1627,6,2,-330,1092,752,752,412,1160,350,350,100,100,100,23.60894737,29.63157895,1.273344008,58810,4.905416667,21.2,22.45,22.2,20.97,23.4,22.8,21.6,22.4,29.3,22.2,25.8,24.2,23.53,24.97,25.5,25.4,24.3,22.9,23.45,27.5,29.57,27.97,29.57,24.85,30.1,27.5,31,32.2,29.9,26.1,33.97,33.2,30.5,29.5,26.3,30.27,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74885.3611,6.469359442,1228,140,350,100
8/17/2023 2:00 PM,18.1,18.7,21.2,22.7,23.9,1,1,1,1,0,32.2,31.4,26.4,31.7,31.3,20,21,22,22,22,42,1628,7,3,-331,1092,752,752,412,1160,350,350,100,100,100,23.86315789,29.75263158,1.273993605,58590,4.891666667,21.05,22.8,22.6,21.53,23.77,23.6,22.13,22.2,29.3,22.6,26.07,24.43,23.67,25.4,25.9,25.6,24.4,22.9,23.45,27.75,29.83,28.13,29.93,25.1,30.6,27.83,31.5,31.7,30.1,26.3,34.13,33.17,30.73,29.3,26.5,30.1,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74643.28532,6.230360268,1228,140,350,100
8/17/2023 2:05 PM,18.5,18.8,21.2,22.7,24.2,1,1,1,1,0,32.4,31.5,26.9,31.6,31.3,20,21,22,22,22,43,1629,8,4,-332,1092,752,752,412,1160,350,350,100,100,100,23.98052632,29.86421053,1.263500731,58810,4.891666667,21.05,22.8,22.6,21.63,24.1,23.7,22.37,22.2,29.3,22.6,26.2,24.57,23.83,25.63,26.1,25.8,24.5,23,23.65,27.95,29.97,28.27,30.03,25.1,30.8,28.03,31.7,31.7,30.3,26.43,34.17,33.27,30.87,29.3,26.5,30.13,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74306.47802,6.206240139,1228,140,350,100
8/17/2023 2:11 PM,19,19.1,21.4,22.9,24.5,1,1,1,1,0,32.7,31.5,26.8,31.9,31.3,20,21,22,22,22,44,1630,9,5,-333,1092,752,752,412,1160,350,350,100,100,100,24.19578947,29.98210526,1.255421905,58870,4.903333333,21.35,23.15,23,21.97,24.33,24.1,22.43,22.6,29.3,22.8,26.33,24.7,24.03,25.83,26.3,25.8,24.7,23.2,23.8,28,30.1,28.4,30.27,25.25,31,28.13,31.9,31.7,30.3,26.57,34.3,33.37,30.97,29.3,26.7,30.2,32.4,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73906.68756,6.175548566,1228,140,350,100
8/17/2023 2:16 PM,18.3,19,21.3,22.8,24.2,1,1,1,1,0,32,31.4,27.1,32.4,31.3,20,21,22,21,22,45,1631,10,6,-334,1092,752,752,412,1160,350,350,100,100,100,24.11052632,30.01578947,1.266410052,58980,4.910416667,21.4,23,22.8,21.8,24.2,23.9,22.43,22.6,29.5,22.7,26.33,24.53,23.93,25.63,26.1,26,24.8,23,23.45,28,30.03,28.5,30.1,25.4,30.8,28.17,31.9,31.7,30.3,26.57,34.27,33.43,30.93,29.5,26.9,30.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74692.86486,6.191648017,1228,140,350,100
8/17/2023 2:22 PM,18.4,19.8,21,20,24.5,1,1,1,1,0,31.4,30.9,27.3,31.9,31.3,20,21,22,20,22,46,1632,11,7,-335,1092,752,752,412,1160,350,350,100,100,100,23.71578947,29.69631579,1.282508269,58880,4.910833333,21.3,22.7,22.6,21.63,23.37,23,21.63,22.6,29.3,22.5,25.67,24.07,23.73,25,25.7,25.8,24.6,22.5,22.9,27.75,29.9,28.2,29.93,24.75,29.9,27.7,31.5,31.7,30.1,26.3,33.87,33.27,30.63,29.3,26.3,30.03,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75514.08688,6.258622989,1228,140,350,100
8/17/2023 2:27 PM,19.2,19.8,21.2,20.3,24.4,1,1,1,1,0,31.6,31,26.9,31.4,31.1,20,21,22,20,22,47,1633,12,8,-336,1092,752,752,412,1160,350,350,100,100,100,23.48842105,29.39263158,1.268396332,58880,4.906666667,21.4,22.7,22.6,21.63,22.8,22.3,21.2,22.4,29.1,22.6,25.23,24,23.67,24.9,25.7,25,24,22.2,22.85,27.9,29.93,28.23,29.97,24,29.2,26.93,30.3,31.5,29.9,25.9,33.7,33.03,30.4,29.3,25.9,29.8,32.2,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74683.17602,6.258219287,1228,140,350,100
8/17/2023 2:33 PM,19,19.9,21.2,20.2,24.5,1,1,1,1,0,31.6,31.1,26.8,31.3,31,20,21,22,20,22,48,1634,13,9,-337,1092,752,752,412,1160,350,350,100,100,100,23.42894737,29.21421053,1.263833609,58820,4.904166667,21.5,22.8,22.8,21.83,22.43,22,21.07,22.4,28.8,22.6,24.97,23.93,23.7,24.97,25.9,24.8,23.9,22,22.75,27.95,29.97,28.2,29.9,23.85,28.7,26.7,29.8,31.2,29.7,25.5,33.6,32.97,30.4,29.3,25.7,29.53,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74338.69288,6.209244538,1228,140,350,100
8/17/2023 2:38 PM,19.2,19.9,21.4,20.5,24.7,1,1,1,1,0,31.6,31,26.6,31,30.9,20,21,22,20,22,49,1635,14,10,-338,1092,752,752,412,1160,350,350,100,100,100,23.42736842,29.19105263,1.26146105,58940,4.906666667,21.5,22.85,22.8,21.83,22.57,22,21.13,22.4,28.8,22.6,24.93,24,23.73,24.93,25.9,24.8,23.8,22,22.55,27.95,29.87,28.2,29.9,23.85,28.7,26.7,30.1,31,29.7,25.43,33.6,32.9,30.4,29.3,25.5,29.53,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74350.51426,6.195383631,1228,140,350,100
8/17/2023 2:44 PM,19.2,20,21.3,20,24.5,1,1,1,1,0,31.4,31,26.7,31.4,30.9,20,21,22,20,22,50,1636,15,11,-339,1092,752,752,412,1160,350,350,100,100,100,23.39684211,29.12789474,1.256446649,58930,4.91125,21.5,22.8,22.7,21.73,22.5,22,21,22.4,28.8,22.6,24.8,23.9,23.73,25.03,25.9,24.8,23.8,22,22.55,27.95,29.97,28.2,29.8,23.65,28.7,26.67,29.8,31,29.6,25.3,33.53,32.93,30.3,29.3,25.5,29.43,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74042.40104,6.183038138,1228,140,350,100
8/17/2023 2:49 PM,19,20.3,21.3,19.9,24.4,1,1,1,1,0,31.4,31,26.8,31.7,30.9,20,21,22,20,22,51,1637,16,12,-340,1092,752,752,412,1160,350,350,100,100,100,23.39105263,29.10947368,1.259046375,58600,4.897083333,21.55,22.8,22.7,21.63,22.47,22,21,22.4,28.7,22.6,24.8,23.97,23.73,25.03,25.9,24.7,23.7,22,22.75,28,29.8,28.2,29.8,23.65,28.7,26.6,29.8,30.8,29.7,25.3,33.63,32.87,30.23,29.3,25.4,29.37,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73780.1176,6.15927161,1228,140,350,100
8/17/2023 2:55 PM,19.1,20.2,21.3,20.3,24.4,1,1,1,1,0,31.6,31,26.8,30.9,30.8,20,21,22,20,22,52,1638,17,13,-341,1092,752,752,412,1160,350,350,100,100,100,23.40473684,29.09578947,1.259211723,58650,4.885416667,21.65,22.85,22.7,21.63,22.57,22,21,22.4,28.7,22.6,24.8,23.93,23.73,25.03,25.9,24.7,23.75,22,22.75,27.95,29.87,28.2,29.83,23.75,28.7,26.6,29.8,30.8,29.5,25.23,33.5,32.9,30.23,29.2,25.3,29.43,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73852.76756,6.151370215,1228,140,350,100
8/17/2023 3:00 PM,19.1,20.2,21.4,20.3,24.4,1,1,1,1,0,31.4,30.8,26.9,30.9,30.8,20,21,22,20,22,53,1639,18,14,-342,1092,752,752,412,1160,350,350,100,100,100,23.36368421,29.07789474,1.258407799,58820,4.894583333,21.55,22.75,22.7,21.63,22.53,22,21,22.4,28.7,22.6,24.73,23.9,23.7,24.97,25.7,24.7,23.7,22,22.65,27.95,29.8,28.2,29.83,23.65,28.7,26.63,29.8,30.8,29.6,25.23,33.43,32.8,30.23,29.3,25.3,29.43,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74019.54676,6.16134643,1228,140,350,100
8/17/2023 3:06 PM,23.5,24.1,29.2,23.1,25.6,1,1,0,1,0,32.8,33.1,29.7,33,31.5,22,22,22,22,22,54,1640,-1,15,-343,1092,752,752,412,1160,350,350,100,100,100,24.77105263,30.03368421,1.152024315,58970,4.907916667,23.6,24.15,23.7,23.3,23.73,23.6,22.07,24,29.2,24.3,25.87,25.57,25.23,25.83,27.5,25.4,25,23.7,24.9,29.3,30.77,28.93,30.9,24.85,30.1,27.37,31,30.8,31.5,25.83,35.03,33.4,30.83,29.5,26.3,30.2,32.8,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67934.87384,5.914767525,1228,140,350,100
8/17/2023 3:11 PM,23.6,20.5,29.4,23.9,27.7,1,1,0,1,0,34.4,33.5,30.9,33.7,32,21,22,22,22,22,55,1641,-2,16,-344,1092,752,752,412,1160,350,350,100,100,100,26.28263158,31.20736842,1.249037748,58920,4.912083333,24.05,26,27.1,26.97,24.83,24.8,23,25.5,30,25.7,26.8,28.1,27,27.97,28.9,26.6,26.1,24.5,25.45,30.45,32.6,31.37,32.17,25.75,31,28.3,32.4,31.7,34.1,26.83,36.17,34.1,31.93,30,27.3,31.3,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73593.3041,5.897007414,1228,140,350,100
8/17/2023 3:17 PM,18,20.2,29.9,23.6,22.6,1,1,0,1,0,32.4,32.5,31.1,33.4,31.7,20,22,22,22,22,56,1642,-3,17,-345,1092,752,752,412,1160,350,350,100,100,100,25.28684211,30.89578947,1.290499467,58990,4.912916667,22.45,23.5,23.45,21.6,24.9,24.8,23.07,25.7,30,23.8,27.2,27.73,25.07,27.33,27.3,27,26.3,24.1,25.15,29.1,31.37,29.13,30.17,25.75,31,28.3,32.4,31.7,34.1,27.3,36.17,34.1,31.93,30,27.7,31.8,33.1,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76126.56356,6.238327819,1228,140,350,100
8/17/2023 3:22 PM,18.1,20.4,30,21.4,22.8,1,1,0,1,0,32.5,32.1,31.4,33.1,31.5,20,22,22,21,22,57,1643,-4,18,-346,1092,752,752,412,1160,350,350,100,100,100,24.82842105,30.62631579,1.270281509,58650,4.901666667,22.15,22.95,22.75,21.07,23.9,23.7,22.2,25.1,30,23.3,26.93,27.5,24.57,26.67,27.1,26.8,26.2,23.9,24.95,28.85,30.73,28.37,30.03,25.35,30.6,27.87,32.4,32.6,32.7,27.1,35.83,33.67,31.47,30,27.3,31.73,33.4,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74502.0105,6.276190586,1228,140,350,100
8/17/2023 3:28 PM,19.6,21,30,20,23.2,1,1,0,1,0,32.8,32.4,31.4,33.8,31.4,20,22,22,20,22,58,1644,-5,19,-347,1092,752,752,412,1160,350,350,100,100,100,24.60263158,30.36736842,1.286753464,58880,4.897083333,22.15,22.9,22.85,21.23,23.07,22.8,21.53,24.6,30,23.3,26.4,27.6,24.57,26.6,27.3,26.2,25.9,23.7,24.75,28.8,30.6,28.33,30.03,24.75,29.6,27.23,31.7,32.4,32.7,26.83,35.57,33.47,31.47,29.8,27.1,31.6,33.1,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75764.04394,6.261085602,1228,140,350,100
8/17/2023 3:33 PM,20,20.2,30.1,20.3,23.5,1,1,0,1,0,32.9,32,31.5,33.4,31.4,20,21,22,20,22,59,1645,-6,20,-348,1092,752,752,412,1160,350,350,100,100,100,24.54,30.23473684,1.280236757,58990,4.91125,22.15,22.95,23.15,21.73,22.53,22.5,21.37,24.2,30,23.3,26.27,27.57,24.67,26.67,27.5,26,25.65,23.4,24.65,28.8,30.7,28.6,30.23,24.15,29.2,26.8,31.2,32.2,32.7,26.57,35.47,33.3,31.6,29.8,26.9,31.47,32.9,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75521.16628,6.303550426,1228,140,350,100
8/17/2023 3:39 PM,19.2,18.8,29.9,20,23.5,1,1,0,1,0,32.7,32.1,31.1,32.8,31.4,20,20,22,20,22,60,1646,-7,21,-349,1092,752,752,412,1160,350,350,100,100,100,24.26631579,30.02578947,1.276854927,58910,4.9125,21.5,22.55,22.9,21.43,22.17,22.1,21.13,24,29.7,22.9,26.2,27.43,24.57,26.73,27.7,25.6,25.15,23,24.3,28.4,30.57,28.53,30.17,23.85,29,26.7,31,32,32.2,26.5,35.27,33.17,31.63,29.7,26.7,31.13,32.4,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75219.52376,6.280862085,1228,140,350,100
8/17/2023 3:44 PM,18.4,18.7,29.8,19.9,23.5,1,1,0,1,0,32.6,32.1,31,32.9,31.4,20,20,22,20,22,61,1647,-8,22,-350,1092,752,752,412,1160,350,350,100,100,100,24.22578947,29.95736842,1.264728994,58930,4.91,21.3,22.45,23.1,21.6,22.03,22.1,21.13,23.8,29.6,22.7,26.13,27.43,24.5,26.87,27.9,25.6,25.05,22.9,24.1,28.2,30.57,28.6,30.33,23.7,28.7,26.63,31,31.9,32.2,26.43,35.1,33.13,31.77,29.8,26.7,30.9,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74530.47962,6.239583474,1228,140,350,100
8/17/2023 3:50 PM,18,18.7,29.7,20.4,23.3,1,1,0,1,0,32.6,32.1,30.9,32.6,31.4,20,20,22,20,22,62,1648,-9,23,-351,1092,752,752,412,1160,350,350,100,100,100,24.3,29.99368421,1.251577972,58760,4.90375,21.25,22.45,23.25,21.67,22.13,22.3,21.23,23.8,29.5,22.9,26.27,27.5,24.57,27.13,28.1,25.6,25.05,22.9,24.1,28.1,30.63,28.6,30.37,23.75,29,26.7,31,31.7,32.2,26.5,35.17,33.13,32,29.8,26.7,31,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73542.72162,6.169716718,1228,140,350,100
8/17/2023 3:55 PM,19,18.8,29.7,20,23.9,1,1,0,1,0,33,32.2,30.8,33.4,31.5,20,20,22,20,22,63,1649,-10,24,-352,1092,752,752,412,1160,350,350,100,100,100,24.44105263,30.06894737,1.25868985,58750,4.89625,21.35,22.6,23.65,22.23,22.13,22.3,21.23,24,29.7,23.1,26.4,27.57,24.77,27.3,28.5,25.6,25.05,22.8,24.1,28.2,30.77,28.93,30.73,23.75,29,26.73,31,31.7,32.4,26.57,35.27,33.13,32.1,29.8,26.7,30.93,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73948.0287,6.14544793,1228,140,350,100
8/17/2023 4:01 PM,18.4,18.7,29.6,20.5,23.8,1,1,0,1,0,32.8,32.1,31,32.9,31.5,20,20,22,20,22,64,1650,-11,25,-353,1092,752,752,412,1160,350,350,100,100,100,24.42684211,30.1,1.251842606,58600,4.889583333,21.35,22.5,23.45,21.97,22.27,22.3,21.27,24,29.7,23.1,26.4,27.5,24.8,27.4,28.3,25.6,25.05,22.9,24.25,28.2,30.87,28.87,30.67,23.95,29,26.8,31,31.7,32.4,26.63,35.27,33.17,32.27,30,26.7,30.77,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73357.9767,6.137750225,1228,140,350,100
8/17/2023 4:06 PM,19,18.8,29.7,20.3,24.1,1,1,0,1,0,33.1,32.5,31,33.5,31.6,20,20,22,20,22,65,1651,-12,26,-354,1092,752,752,412,1160,350,350,100,100,100,24.54578947,30.16894737,1.257098045,58810,4.892083333,21.45,22.7,23.75,22.43,22.27,22.3,21.23,24,29.7,23.3,26.6,27.63,24.83,27.53,28.8,25.6,25.05,22.9,24.3,28.35,30.97,29.17,30.9,23.85,29,26.77,31,31.7,32.7,26.7,35.33,33.2,32.33,30,26.7,30.77,32.2,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73929.93604,6.136996364,1228,140,350,100
8/17/2023 4:12 PM,18.8,19,29.7,20.3,24.1,1,1,0,1,0,32.9,32.4,31,33.5,31.7,20,20,22,20,22,66,1652,-13,27,-355,1092,752,752,412,1160,350,350,100,100,100,24.53473684,30.17947368,1.256678783,58710,4.896666667,21.4,22.7,23.75,22.43,22.27,22.3,21.23,24,29.7,23.3,26.6,27.63,24.93,27.57,28.5,25.6,25.05,22.9,24.3,28.35,30.97,29.17,30.9,23.95,29.2,26.73,31,31.7,32.7,26.7,35.27,33.2,32.4,30,26.7,30.77,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73779.61136,6.154564475,1228,140,350,100
8/17/2023 4:17 PM,19,18.8,29.7,20.7,24.1,1,1,0,1,0,32.9,32.5,31.1,32.9,31.8,20,20,22,20,22,67,1653,-14,28,-356,1092,752,752,412,1160,350,350,100,100,100,24.56947368,30.18894737,1.258996634,58590,4.8875,21.4,22.7,23.8,22.37,22.27,22.5,21.3,24,29.7,23.3,26.6,27.7,24.9,27.53,28.8,25.6,25.15,22.9,24.3,28.35,30.97,29.17,30.93,23.9,29.1,26.8,31,31.9,32.4,26.7,35.47,33.2,32.4,30.2,26.7,30.77,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73764.61278,6.147676006,1228,140,350,100
8/17/2023 4:23 PM,19,18.7,29.7,20.2,24.1,1,1,0,1,0,33.1,32.4,31,33.4,31.7,20,20,22,20,22,68,1654,-15,29,-357,1092,752,752,412,1160,350,350,100,100,100,24.53368421,30.20578947,1.254322221,58980,4.89875,21.4,22.8,23.8,22.3,22.13,22.3,21.23,24,29.7,23.1,26.53,27.73,24.9,27.57,28.8,25.6,25.15,22.9,24.2,28.35,30.97,29.17,30.9,23.85,29,26.77,31.1,31.9,32.5,26.77,35.47,33.2,32.4,30.2,26.7,30.93,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73979.9246,6.156022391,1228,140,350,100
8/17/2023 4:28 PM,19.2,18.7,29.7,20.2,24.1,1,1,0,1,0,33,32.4,31,33.4,31.7,20,20,22,20,22,69,1655,-16,30,-358,1092,752,752,412,1160,350,350,100,100,100,24.51947368,30.17473684,1.255044087,59140,4.921666667,21.35,22.7,23.75,22.3,22.27,22.3,21.23,24,29.7,23.1,26.6,27.7,24.87,27.7,28.8,25.6,25,22.7,24.2,28.35,30.97,29.17,30.9,23.9,29,26.77,31.2,31.9,32.4,26.73,35.27,33.2,32.4,30.2,26.7,30.73,32.1,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74223.3073,6.175134663,1228,140,350,100
8/17/2023 4:34 PM,19.6,18.8,29.7,20.3,24.3,1,1,0,1,0,33,32.4,30.9,33.4,31.8,20,20,22,20,22,70,1656,-17,31,-359,1092,752,752,412,1160,350,350,100,100,100,24.56684211,30.21473684,1.257392656,58940,4.92,21.4,22.8,23.8,22.37,22.27,22.5,21.33,24,29.7,23.1,26.6,27.7,24.9,27.7,28.8,25.6,25.1,22.9,24.2,28.35,30.97,29.17,30.97,23.95,29,26.77,31,31.9,32.7,26.77,35.37,33.2,32.4,30.2,26.9,30.83,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74110.72314,6.180584602,1228,140,350,100
8/17/2023 4:40 PM,19.8,18.8,29.6,20.3,24.5,1,1,0,1,0,33.3,32.4,31,33.7,31.8,20,20,22,20,22,71,1657,-18,32,-360,1092,752,752,412,1160,350,350,100,100,100,24.60894737,30.23789474,1.261671478,58700,4.901666667,21.45,22.8,23.9,22.43,22.33,22.5,21.3,24,29.7,23.3,26.6,27.67,24.97,27.77,28.8,25.7,25.15,22.9,24.3,28.45,31.03,29.17,30.93,24,29.2,26.8,31.2,31.9,32.4,26.77,35.47,33.2,32.43,30.2,26.8,30.87,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74060.11576,6.173784954,1228,140,350,100
8/17/2023 4:45 PM,19.4,20,19.4,25.1,25.5,1,1,1,0,0,31.9,31.5,27.1,31.7,31.8,21,21,21,21,21,72,1658,1,-1,-361,1092,752,752,412,1160,350,350,100,100,100,24.63421053,30.16947368,1.296276375,58820,4.896666667,22.55,23.5,23.8,22.57,23.5,23.4,21.93,23.8,29.3,24.4,26.13,26.37,25.17,26.43,27.3,25.6,25.05,23.2,24.05,28.85,30.97,29.23,30.67,24.65,29.6,27.23,31.2,31.9,31,26.43,34.73,33.83,31.73,30.2,26.5,30.57,33,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76246.97638,6.262795506,1228,140,350,100
8/17/2023 4:51 PM,19.1,20,22.2,29.8,25,1,1,1,0,0,33.1,32.4,27.8,31.3,31.7,20,21,21,21,21,73,1659,2,-2,-362,1092,752,752,412,1160,350,350,100,100,100,24.68526316,30.21894737,1.225909978,58990,4.90875,21.9,23.45,23.45,22.2,25.1,25.2,22.3,22.9,29.3,22.6,26.23,25.33,24.73,26.33,28.1,26.4,25.25,23.8,24.45,28.65,30.87,29.07,30.9,25.3,30.3,27.6,31.6,31.8,30.1,26.77,34.27,33.6,31.4,30,26.9,31.3,32.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72316.42958,6.190141915,1228,140,350,100
8/17/2023 4:56 PM,18.1,18.5,19.6,20.8,24.5,1,1,1,1,0,31.8,31.1,27.6,30.9,31.8,20,21,21,21,21,74,1660,3,1,-363,1092,752,752,412,1160,350,350,100,100,100,24.06631579,30.08789474,1.31765664,58990,4.915833333,21.4,22.9,22.9,21.8,23.93,23.6,21.8,22.8,29.3,22.2,26.23,24.17,24.03,25.3,26.3,26.4,25.35,23.4,23.45,28.1,30.23,28.6,30.27,25.3,30.3,27.6,31.6,31.8,30.1,26.7,34.27,33.6,31.4,30,26.7,30.57,33.6,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77728.56522,6.251874783,1228,140,350,100
8/17/2023 5:01 PM,18.4,19.8,20.2,19.8,24.8,1,1,1,1,0,31.3,31,27,30.6,31.5,20,21,21,20,21,75,1661,4,2,-364,1092,752,752,412,1160,350,350,100,100,100,23.37315789,29.35315789,1.294377364,58930,4.913333333,21.4,22.65,22.55,21.57,22.33,22,20.93,22.1,29.1,21.9,25.2,23.53,23.73,25,26.1,25,24.15,22.2,22.65,27.9,29.97,28.2,29.97,23.9,29,26.93,30.3,31.9,29.3,25.77,33.53,32.97,30.5,29.5,25.7,29.87,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76277.65808,6.416925971,1228,140,350,100
8/17/2023 5:07 PM,18.8,19.8,20.3,19.6,24.7,1,1,1,1,0,31.4,31,26.7,30.5,31.3,20,21,21,20,21,76,1662,5,3,-365,1092,752,752,412,1160,350,350,100,100,100,23.22157895,29.11842105,1.277346182,58990,4.913333333,21.3,22.75,22.55,21.5,22.27,21.8,20.87,21.8,28.8,22,24.8,23.53,23.67,24.97,26.1,24.7,23.7,21.8,22.3,27.9,29.83,28.17,29.9,23.55,28.7,26.6,29.8,31.4,29,25.37,33.4,32.7,30.5,29.5,25.5,29.43,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75350.6513,6.317846224,1228,140,350,100
8/17/2023 5:12 PM,18.8,20.2,20.3,20.2,24.7,1,1,1,1,0,31.6,30.5,26.5,31,31,20,21,21,20,21,77,1663,6,4,-366,1092,752,752,412,1160,350,350,100,100,100,23.17105263,28.98157895,1.270826669,58990,4.915833333,21.45,22.65,22.55,21.57,22.13,21.6,20.83,21.9,28.7,22,24.67,23.5,23.67,25.03,26,24.5,23.4,21.7,22.4,27.9,29.83,28.07,29.9,23.45,28.6,26.47,29.6,31,29,25.3,33.33,32.7,30.23,29.3,25.3,29.3,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74966.06518,6.26319652,1228,140,350,100
8/17/2023 5:18 PM,20,20.4,20.5,20.3,25,1,1,1,1,0,31.4,30.9,26.9,30.6,31,20,21,21,20,21,78,1664,7,5,-367,1092,752,752,412,1160,350,350,100,100,100,23.29684211,29.01894737,1.260647404,58980,4.915416667,21.65,22.75,22.7,21.77,22.33,21.8,20.97,22.1,28.7,22.2,24.67,23.63,23.7,25.17,26.1,24.6,23.55,21.8,22.45,27.85,29.87,28.13,29.93,23.65,28.6,26.57,29.6,30.8,29,25.17,33.33,32.7,30.3,29.3,25.3,29.23,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74352.9839,6.221627045,1228,140,350,100
8/17/2023 5:23 PM,20,20.3,20.4,20.3,25.1,1,1,1,1,0,31.4,30.9,26.8,30.6,31,20,21,21,20,21,79,1665,8,6,-368,1092,752,752,412,1160,350,350,100,100,100,23.32263158,29.01,1.262200742,58860,4.91,21.65,22.9,22.8,21.8,22.37,21.8,20.97,21.9,28.7,22.2,24.67,23.63,23.77,25.17,26.2,24.7,23.6,21.8,22.5,28.1,29.87,28.2,29.97,23.45,28.6,26.57,29.6,30.8,29,25.17,33.33,32.67,30.4,29.3,25.3,29.23,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74293.13566,6.193588315,1228,140,350,100
8/17/2023 5:29 PM,20.2,20.3,20.5,20.4,25.1,1,1,1,1,0,31.3,30.8,26.8,30.3,31,20,21,21,20,21,80,1666,9,7,-369,1092,752,752,412,1160,350,350,100,100,100,23.29947368,28.98578947,1.260877363,58870,4.905416667,21.75,22.95,22.8,21.8,22.3,21.8,20.97,21.9,28.4,22.2,24.67,23.63,23.8,25.17,26.3,24.5,23.5,21.8,22.45,28.2,29.97,28.2,29.93,23.45,28.6,26.47,29.6,30.8,29,25.1,33.27,32.63,30.27,29.3,25.2,29.17,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74227.85036,6.188374418,1228,140,350,100
8/17/2023 5:34 PM,20,20.3,20.5,20.3,25.3,1,1,1,1,0,31.5,30.7,26.7,30.4,31,20,21,21,20,21,81,1667,10,8,-370,1092,752,752,412,1160,350,350,100,100,100,23.27789474,28.96210526,1.262474096,59200,4.919583333,21.65,22.9,22.8,21.77,22.37,22,20.97,21.9,28.4,22.2,24.6,23.5,23.7,25.17,26.1,24.5,23.5,21.8,22.45,27.9,29.83,28.2,29.9,23.45,28.6,26.57,29.6,30.8,28.8,25.1,33.27,32.63,30.23,29.3,25.1,29.13,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74738.4665,6.206929869,1228,140,350,100
8/17/2023 5:40 PM,20.2,20.3,20.5,20.3,25,1,1,1,1,0,31.3,30.5,26.6,30.5,30.9,20,21,21,20,21,82,1668,11,9,-371,1092,752,752,412,1160,350,350,100,100,100,23.25105263,28.91052632,1.260968935,58870,4.919583333,21.65,22.85,22.75,21.8,22.3,21.8,20.9,21.9,28.4,22.2,24.5,23.5,23.7,25.17,26.1,24.5,23.5,21.8,22.45,27.85,29.87,28.13,29.9,23.45,28.6,26.57,29.6,30.5,28.8,25.03,33.23,32.6,30.17,29.3,25.1,29.17,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74233.24122,6.207154488,1228,140,350,100
8/17/2023 5:45 PM,20,20.2,20.4,20.2,25,1,1,1,1,0,31.4,30.6,26.5,30.5,30.9,20,21,21,20,21,83,1669,12,10,-372,1092,752,752,412,1160,350,350,100,100,100,23.22368421,28.89210526,1.26292186,58980,4.910416667,21.65,22.9,22.7,21.8,22.23,21.8,20.9,21.9,28.4,22.2,24.47,23.5,23.7,25.1,26.1,24.3,23.4,21.8,22.4,27.95,29.87,28.17,29.77,23.45,28.6,26.47,29.6,30.5,28.8,25.03,33.17,32.6,30.17,29.3,25.1,29.03,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74487.13132,6.196682189,1228,140,350,100
8/17/2023 5:51 PM,19.9,20.3,20.4,20.3,25,1,1,1,1,0,31.3,30.7,26.8,30,30.9,20,21,21,20,21,84,1670,13,11,-373,1092,752,752,412,1160,350,350,100,100,100,23.17105263,28.84947368,1.263922729,58980,4.915,21.65,22.85,22.7,21.7,22.27,21.8,20.83,21.8,28.2,22.2,24.4,23.5,23.7,25,25.9,24.3,23.4,21.7,22.35,27.95,29.83,28.1,29.77,23.25,28.6,26.47,29.6,30.5,28.8,24.9,33.13,32.6,30.17,29.1,25.1,28.97,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74546.16258,6.209720579,1228,140,350,100
8/17/2023 5:56 PM,20,20.2,20.4,19.4,25,1,1,1,1,0,31,30.6,26.6,30.2,30.8,20,21,21,20,21,85,1671,14,12,-374,1092,752,752,412,1160,350,350,100,100,100,23.12631579,28.83368421,1.275125963,58810,4.907916667,21.55,22.75,22.7,21.77,22.13,21.6,20.8,21.7,28.2,22.2,24.33,23.5,23.67,25,25.9,24.3,23.3,21.7,22.3,28,29.73,28.13,29.77,23.25,28.6,26.4,29.5,30.5,28.8,24.9,33.1,32.6,30.13,29.1,25.1,29,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74990.15786,6.230680018,1228,140,350,100
8/17/2023 6:02 PM,20,20.2,19.8,14.3,24.9,1,1,1,1,0,31,31,26.8,29.5,30.7,20,21,21,20,21,86,1672,15,13,-375,1092,752,752,412,1160,350,350,100,100,100,22.87157895,28.41526316,1.270794256,58880,4.90375,21.45,22.8,22.65,21.63,21.5,20.6,20,21.7,28,22,23.7,23.57,23.63,25.23,26.1,23.4,22.6,21.5,22.5,27.7,29.6,28.07,29.83,22.7,27.7,25.73,28.3,30.3,28.6,24.5,32.97,32.33,30.13,29.1,24.2,28.5,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74824.36578,6.242271818,1228,140,350,100
8/17/2023 6:07 PM,20.3,20.2,15.6,20.9,25.1,1,1,1,1,0,31.4,30.9,27.7,30.2,30.7,20,21,21,20,21,87,1673,16,14,-376,1092,752,752,412,1160,350,350,100,100,100,23.03,28.56684211,1.239880002,58690,4.89875,21.15,22.7,22.85,21.6,21.97,21.6,21.13,21.1,28,21.5,24.47,23.33,22.77,25.9,26.7,23.9,22.8,21.5,22.6,27.3,29.43,28.13,29.97,23.35,28.6,26.4,29.3,30.1,27.6,24.9,32.77,32.03,30.33,29.3,25.1,28.43,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72768.55732,6.149705129,1228,140,350,100
8/17/2023 6:13 PM,19.8,20.7,23.1,21.7,24.7,1,1,1,1,0,32.4,31.3,28,31.5,30.9,20,21,21,20,21,88,1674,17,15,-377,1092,752,752,412,1160,350,350,100,100,100,23.89578947,29.29842105,1.213113587,58810,4.895833333,21.75,23.25,23.35,22.2,23.33,23,21.9,22.4,28.7,22.7,25.33,24.27,23.57,26.37,27.1,24.8,23.95,22.5,23.55,27.85,29.87,28.57,30.37,24.35,29.6,27.23,30.5,30.3,29.4,25.5,33.53,32.57,30.73,29.3,25.9,29.33,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71343.21008,6.004656975,1228,140,350,100
8/17/2023 6:18 PM,19.9,20.5,23.6,22.6,24.7,1,1,1,1,0,32.8,31.9,28.3,31.9,31,20,21,21,20,21,89,1675,18,16,-378,1092,752,752,412,1160,350,350,100,100,100,24.58947368,30.01736842,1.228712033,59080,4.912083333,22.25,23.85,23.8,22.7,24,23.8,22.37,23.5,29.3,23.6,25.9,25.73,24.27,26.73,27.3,25.6,24.8,23.4,24.3,28.45,30.4,29.07,30.73,25.1,30.6,27.93,31.5,31,31.3,26.17,34.37,33.27,31.27,29.5,26.5,29.97,32.3,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72592.3069,5.997313208,1228,140,350,100
8/17/2023 6:24 PM,17.4,16.3,26.7,24.2,22.6,1,1,0,1,0,31,31.1,29.2,31.3,31,19,19,19,19,19,90,1676,-1,17,-379,1092,752,752,412,1160,350,350,100,100,100,24.32736842,29.97052632,1.334547168,58810,4.912083333,21,22,22.85,21.6,24.17,24.1,22.63,24.6,29.5,22.6,26.4,26.53,24.07,26.17,25.9,26,25.15,23.2,23.75,27.85,30.27,28.5,29.97,25.15,30.6,28.03,31.6,31,31.5,26.5,34.37,33.43,31.33,29.5,26.7,30.17,32.4,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78484.71896,6.294876078,1228,140,350,100
8/17/2023 6:30 PM,18,16.5,26.5,20.3,22.6,1,1,0,1,0,31.3,30.7,29.2,30.4,30.9,19,19,19,19,19,91,1677,-2,18,-380,1092,752,752,412,1160,350,350,100,100,100,23.33315789,29.21684211,1.306254167,58880,4.90375,19.5,21.1,22.25,21.07,21.77,22,21,23.1,29.3,21.5,25.77,26.27,23.17,26.03,26.1,24.8,23.95,21.8,22.85,26.4,29.53,27.97,29.57,23.55,28.7,26.77,30.5,31.5,31,26.03,34.23,32.67,30.87,29.3,25.9,29.73,30.8,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76912.24538,6.474873514,1228,140,350,100
8/17/2023 6:35 PM,17.4,16.6,26.3,20.2,22.3,1,1,0,1,0,31.7,30.6,29,30.2,30.8,19,19,19,19,19,92,1678,-3,19,-381,1092,752,752,412,1160,350,350,100,100,100,23.11315789,28.97210526,1.28360105,58700,4.899166667,19.3,20.8,22,20.87,21.3,21.6,20.7,22.8,29.1,21.2,25.57,26.23,22.93,26.1,26.3,24.5,23.7,21.5,22.65,26.1,29.37,27.67,29.5,23.1,28.3,26.33,30.3,31,30.9,25.77,34.07,32.43,30.9,29.1,25.6,29.53,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75347.38166,6.344151127,1228,140,350,100
8/17/2023 6:40 PM,17.7,16.6,26.5,20.2,22.6,1,1,0,1,0,31.6,30.6,29,30.7,30.8,19,19,19,19,19,93,1679,-4,20,-382,1092,752,752,412,1160,350,350,100,100,100,23.16736842,28.95736842,1.281987367,58860,4.898333333,19.4,20.9,22.2,21.1,21.27,21.6,20.67,22.8,28.8,21.4,25.47,26.17,23,26.2,26.7,24.5,23.7,21.5,22.8,26.15,29.33,27.73,29.73,22.95,28.1,26.2,30.3,31,31,25.63,33.97,32.33,31.07,29.1,25.5,29.5,30.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75457.77642,6.283548253,1228,140,350,100
8/17/2023 6:46 PM,18,16.9,26.5,19.4,22.7,1,1,0,1,0,31.5,30.8,29.2,30.8,30.7,19,19,19,19,19,94,1680,-5,21,-383,1092,752,752,412,1160,350,350,100,100,100,23.06421053,28.83736842,1.279013204,58930,4.907916667,19.45,21.05,22.25,21.1,20.83,21.3,20.37,22.6,28.7,21.4,25.3,26.17,23.07,26.23,26.7,24.1,23.5,21.3,22.8,26.2,29.33,27.73,29.73,22.55,27.9,26.03,29.8,30.8,30.8,25.57,33.8,32.27,31.07,29.1,25.3,29.43,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75372.24812,6.284584356,1228,140,350,100
8/17/2023 6:51 PM,17.6,16.5,26.7,19.6,22.7,1,1,0,1,0,31.7,30.9,29.2,30.7,30.8,19,19,19,19,19,95,1681,-6,22,-384,1092,752,752,412,1160,350,350,100,100,100,23.12578947,28.86052632,1.267007583,58720,4.902083333,19.5,21.1,22.35,21.23,21.03,21.3,20.5,22.6,28.7,21.5,25.3,26.1,23.1,26.33,26.9,24.1,23.5,21.5,22.75,26.2,29.47,27.9,29.73,22.65,27.9,26.03,29.8,30.5,31,25.5,33.9,32.23,31.07,29.1,25.3,29.57,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74398.6853,6.240455559,1228,140,350,100
8/17/2023 6:57 PM,17.9,17.4,26.7,19.6,22.7,1,1,0,1,0,31.6,30.7,29.4,30.9,30.7,19,19,19,19,19,96,1682,-7,23,-385,1092,752,752,412,1160,350,350,100,100,100,23.13421053,28.86736842,1.272246907,58800,4.896666667,19.75,21.2,22.35,21.1,20.97,21.3,20.43,22.6,28.4,21.5,25.17,26.17,23.13,26.33,26.9,24.3,23.6,21.5,22.85,26.4,29.47,27.9,29.73,22.55,27.9,25.97,29.8,30.5,30.8,25.43,33.93,32.3,31.07,29.1,25.3,29.63,30.8,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74808.11814,6.216950143,1228,140,350,100
8/17/2023 7:02 PM,17.6,17.4,26.7,19.6,22.6,1,1,0,1,0,31.5,31,29.6,30.9,30.7,19,19,19,19,19,97,1683,-8,24,-386,1092,752,752,412,1160,350,350,100,100,100,23.11526316,28.86578947,1.270805304,59030,4.909583333,19.8,21.2,22.3,21,21.03,21.3,20.43,22.6,28.4,21.5,25.17,26.1,23.13,26.33,26.9,24.1,23.6,21.5,22.8,26.5,29.47,27.87,29.7,22.55,27.9,26.03,29.8,30.5,31,25.43,33.83,32.2,31.07,29.1,25.3,29.57,30.6,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75015.6371,6.242656468,1228,140,350,100
8/17/2023 7:08 PM,17.7,17.3,26.9,19.4,22.6,1,1,0,1,0,31.7,30.8,29.4,31.6,30.7,19,19,19,19,19,98,1684,-9,25,-387,1092,752,752,412,1160,350,350,100,100,100,23.09736842,28.83947368,1.270555459,58820,4.910416667,19.7,21.2,22.35,21.07,20.87,21.1,20.43,22.6,28.4,21.5,25.17,26.23,23.2,26.33,26.7,24.1,23.6,21.5,22.8,26.5,29.53,27.9,29.7,22.45,27.7,25.97,29.7,30.5,30.9,25.37,33.8,32.3,31.07,29.1,25.3,29.63,30.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74734.0721,6.239571217,1228,140,350,100
8/17/2023 7:13 PM,18,17.9,26.8,19.1,22.9,1,1,0,1,0,31.9,30.7,29.5,31.8,30.7,19,19,19,19,19,99,1685,-10,26,-388,1092,752,752,412,1160,350,350,100,100,100,23.22684211,28.91421053,1.272922395,58760,4.899166667,20,21.35,22.5,21.23,21,21.3,20.37,22.6,28.7,21.7,25.3,26.23,23.33,26.4,26.9,24.3,23.6,21.6,22.9,26.7,29.6,27.97,29.73,22.6,27.8,26,29.8,30.5,31,25.47,33.93,32.3,31.07,29.1,25.3,29.63,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74796.91994,6.230458002,1228,140,350,100
8/17/2023 7:19 PM,18.7,17.9,26.9,19.6,23.1,1,1,0,1,0,31.7,31,29.4,31.4,30.7,19,19,19,19,19,100,1686,-11,27,-389,1092,752,752,412,1160,350,350,100,100,100,23.24789474,28.92789474,1.269645724,58980,4.905833333,20,21.45,22.55,21.27,21.03,21.3,20.43,22.6,28.4,21.8,25.2,26.23,23.33,26.47,26.9,24.3,23.8,21.7,22.95,26.7,29.6,27.97,29.8,22.6,27.9,26.03,29.8,30.5,31,25.5,33.9,32.3,31.13,29.1,25.3,29.63,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74883.7048,6.236692698,1228,140,350,100
8/17/2023 7:24 PM,17.9,17.9,26.8,19.2,22.9,1,1,0,1,0,31.8,31,29.4,31.6,30.7,19,19,19,19,19,101,1687,-12,28,-390,1092,752,752,412,1160,350,350,100,100,100,23.25894737,28.92,1.268885233,58860,4.91,20,21.4,22.55,21.23,21.03,21.3,20.43,22.8,28.6,21.8,25.23,26.3,23.33,26.47,26.8,24.1,23.8,21.7,23.05,26.6,29.6,27.93,29.8,22.55,27.9,25.97,29.8,30.5,31,25.43,33.97,32.3,31.13,29.1,25.3,29.73,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74686.58484,6.232095402,1228,140,350,100
8/17/2023 7:30 PM,17.9,17.7,26.9,19.8,22.8,1,1,0,1,0,31.8,31,29.6,30.8,30.7,19,19,19,19,19,102,1688,-13,29,-391,1092,752,752,412,1160,350,350,100,100,100,23.26894737,28.95578947,1.272903999,58760,4.900833333,20,21.45,22.5,21.23,21.07,21.3,20.43,22.8,28.7,21.7,25.23,26.3,23.27,26.53,26.9,24.3,23.8,21.7,22.9,26.65,29.67,27.93,29.73,22.65,27.9,26.03,29.8,30.5,31.3,25.5,33.97,32.3,31.13,29.3,25.3,29.63,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74795.839,6.228434327,1228,140,350,100
