Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/17/2023 7:35 PM,18.3,17.6,26.8,19.2,22.9,1,1,0,1,0,31.6,30.9,29.5,31.6,30.8,19,19,19,19,19,103,1689,-14,30,-392,1092,752,752,412,1160,350,350,100,100,100,23.27736842,28.94315789,1.275778196,58870,4.90125,20,21.4,22.55,21.3,21.03,21.3,20.5,22.8,28.4,21.9,25.23,26.43,23.4,26.53,26.9,24.3,23.7,21.7,22.9,26.75,29.67,28,29.8,22.6,27.9,25.97,29.8,30.5,31,25.5,33.97,32.43,31.13,29.3,25.3,29.57,30.6,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75105.06238,6.245870891,1228,140,350,100
8/17/2023 7:41 PM,17.7,17.4,26.8,19.4,22.6,1,1,0,1,0,31.7,30.9,29.5,31.5,30.7,19,19,19,19,19,104,1690,-15,31,-393,1092,752,752,412,1160,350,350,100,100,100,23.16105263,28.89210526,1.269952699,58800,4.902916667,19.85,21.25,22.3,20.93,21.03,21.3,20.5,22.6,28.4,21.7,25.23,26.37,23.27,26.33,26.7,24.3,23.6,21.5,22.9,26.6,29.53,27.73,29.57,22.65,27.9,26,29.8,30.5,31,25.5,33.97,32.23,31.1,29.1,25.3,29.7,30.8,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74673.21868,6.240761711,1228,140,350,100
8/17/2023 7:46 PM,17.7,17.3,26.7,19.6,22.6,1,1,0,1,0,31.6,30.8,29.4,31.3,30.7,19,19,19,19,19,105,1691,-16,32,-394,1092,752,752,412,1160,350,350,100,100,100,23.15368421,28.86105263,1.270168156,58860,4.9025,19.85,21.25,22.35,21.07,21.03,21.3,20.43,22.6,28.4,21.5,25.17,26.37,23.27,26.33,26.7,24.3,23.6,21.5,22.9,26.5,29.53,27.8,29.67,22.45,27.8,25.97,29.7,30.5,31,25.43,33.97,32.3,31.07,29.1,25.3,29.57,30.8,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74762.09768,6.226471515,1228,140,350,100
8/17/2023 7:52 PM,17.7,17.3,26.8,19.2,22.6,1,1,0,1,0,31.5,30.9,29.4,31.6,30.7,19,19,19,19,19,106,1692,-17,33,-395,1092,752,752,412,1160,350,350,100,100,100,23.10578947,28.83842105,1.267908128,58810,4.902916667,19.8,21.2,22.3,21.07,20.9,21.1,20.37,22.6,28.4,21.5,25.17,26.37,23.23,26.3,26.7,24.1,23.6,21.5,22.8,26.5,29.47,27.87,29.6,22.45,27.7,25.9,29.8,30.5,31,25.37,33.93,32.27,31.07,29.1,25.3,29.57,30.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74565.67698,6.221990611,1228,140,350,100
8/17/2023 7:57 PM,17.6,17.3,26.7,19.4,22.6,1,1,0,1,0,31.7,30.9,29.5,31.3,30.7,19,19,19,19,19,107,1693,-18,34,-396,1092,752,752,412,1160,350,350,100,100,100,23.12052632,28.82473684,1.269961453,58820,4.90125,19.85,21.2,22.35,21.07,20.97,21.1,20.33,22.6,28.4,21.6,25.3,26.27,23.17,26.33,26.7,24.1,23.6,21.5,22.85,26.5,29.53,27.73,29.67,22.45,27.7,25.9,29.6,30.5,31,25.43,33.97,32.3,31.13,29.1,25.3,29.43,30.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74699.13266,6.219367068,1228,140,350,100
8/17/2023 8:03 PM,22.8,22.7,28.8,22.6,26.1,1,1,0,1,0,33,32.9,30.5,33.7,31.6,22,22,22,22,22,108,1694,-19,35,-397,1092,752,752,412,1160,350,350,100,100,100,24.53894737,29.96578947,1.116301515,58870,4.90375,21.5,22.55,23.35,23.47,23.03,22.8,21.8,23.7,29.3,23.1,26.13,27.3,25.13,26.93,28.9,25.2,25.05,22.3,24.7,28.25,30.4,29,31.13,24.2,29.6,26.93,31,30.8,32.2,26.1,35.1,32.97,31.87,29.5,26.3,30.6,31.7,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65716.67018,5.850658452,1228,140,350,100
8/17/2023 8:08 PM,22.2,24.5,28.9,25.7,26.5,1,1,0,1,0,33.9,33.6,31.1,34.6,31.9,21,22,22,22,22,109,1695,-20,36,-398,1092,752,752,412,1160,350,350,100,100,100,26.80157895,31.54157895,1.284685542,58750,4.900833333,25.75,26.25,26.3,25.9,25.17,25.4,23.3,26.5,30.2,26.3,27.33,29.03,27.13,28.27,29.2,27,27.05,25.8,27.35,31.05,32.57,30.9,32,26,31.3,28.5,32.8,31.7,34.6,27.27,36.7,34.1,32.57,30.2,27.6,32.2,34.1,33.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75475.2756,5.882997741,1228,140,350,100
8/17/2023 8:14 PM,18.8,19.6,29.8,25,23.8,1,1,0,1,0,32.9,32.4,31.3,34.2,31.7,20,22,22,22,22,110,1696,-21,37,-399,1092,752,752,412,1160,350,350,100,100,100,25.35894737,31.08894737,1.240796747,58820,4.89875,22.1,23.7,23.75,22.13,24.93,24.8,23.17,25.7,29.7,23.6,27.4,28,25.37,27.47,28.3,27,26.3,23.6,24.8,29.45,31.37,29.33,30.73,26,31.3,28.5,32.8,31.7,34.6,27.3,36.7,34.1,32.57,30.2,27.5,31.67,32.9,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72983.66466,6.185789177,1228,140,350,100
8/17/2023 8:19 PM,17.9,20.2,28.9,20,22.9,1,1,0,1,0,32.2,31.9,31.1,33.4,31.6,20,22,22,21,22,111,1697,-22,38,-400,1092,752,752,412,1160,350,350,100,100,100,25.01,31.04368421,1.285924423,58650,4.894583333,22.75,23.3,22.95,21.57,23.63,23.6,22.07,25.5,30.2,23.5,27.07,27.8,24.9,26.7,26.9,26.7,26.8,24.1,25.15,29.15,30.9,28.6,30.2,26,31.3,28.5,32.8,31.7,34.6,27.37,36.7,34.1,32.57,30.2,27.3,31.87,33.9,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75419.4674,6.183463836,1228,140,350,100
8/17/2023 8:25 PM,18,15.5,29.8,20,23.6,1,1,0,1,0,32.2,31.4,30.7,32.7,31.5,20,22,22,20,22,112,1698,-23,39,-401,1092,752,752,412,1160,350,350,100,100,100,24.1,30.07631579,1.278051243,58880,4.897083333,21,22.55,22.9,21.2,22.1,22.1,21,24,29.1,22.4,26.53,27.1,24.3,26.87,27.9,25.8,25.35,22.3,23.4,28.55,30.5,28.53,30.27,24.1,29.2,26.73,31.2,32.4,32,26.77,34.97,33.3,31.7,30,26.7,30.83,32.7,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75251.65718,6.277963524,1228,140,350,100
8/17/2023 8:30 PM,18.5,23.1,30.1,20.2,23.8,1,1,0,1,0,33.1,32.1,30.9,34,31.5,20,21,22,20,22,113,1699,-24,40,-402,1092,752,752,412,1160,350,350,100,100,100,24.41526316,30.16315789,1.231672309,58820,4.904166667,22.1,22.95,23.45,21.73,22.5,22.3,21.23,24,28.8,22.9,26.43,27.17,24.6,27.33,28.5,25.6,25.55,22.7,24.05,29,30.73,28.77,30.47,24,29.2,26.67,31,31.9,32.3,26.63,35.17,33.2,31.83,30,26.7,30.9,33.3,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72446.9652,6.154109266,1228,140,350,100
8/17/2023 8:36 PM,18.4,25.5,29.2,20.2,23.5,1,1,0,1,0,32.2,32.7,31.4,34.3,31.6,20,20,22,20,22,114,1700,-25,41,-403,1092,752,752,412,1160,350,350,100,100,100,25.09631579,30.49526316,1.257147598,59030,4.910416667,24.6,24.45,23.65,22.03,22.63,22.5,21.37,24.4,29.5,24.4,26.27,28.13,25.5,27.4,27.9,25.8,26.2,24.3,25.8,30.25,31.27,29,30.5,24.05,29,26.8,31.2,31.9,32.9,26.63,35.9,33.47,32.1,30,26.7,31.57,33.9,32.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74209.4227,6.110682829,1228,140,350,100
8/17/2023 8:41 PM,18.3,19,28.9,19.6,23.5,1,1,0,1,0,32.8,32.4,31.4,32.9,31.5,20,20,22,20,22,115,1701,-26,42,-404,1092,752,752,412,1160,350,350,100,100,100,24.45052632,30.04789474,1.248243636,58640,4.902916667,21.9,22.95,23.35,21.87,21.87,22,20.97,23.8,29.7,23.3,26.27,28.07,25.13,27.13,27.5,25.6,25.35,23.2,24.6,29.1,30.9,28.8,30.33,23.65,28.6,26.5,30.8,31.9,32.2,26.43,35.37,33.2,31.9,29.8,26.4,31,32.4,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73197.00684,6.141934564,1228,140,350,100
8/17/2023 8:47 PM,19,18.3,28.3,19.6,23.6,1,1,0,1,0,32.7,32,31,33,31.6,20,20,22,20,22,116,1702,-27,43,-405,1092,752,752,412,1160,350,350,100,100,100,24.29315789,29.92736842,1.269512373,58540,4.8825,21.45,22.7,23.25,22.03,21.83,22,20.97,23.7,29.7,23.1,26.2,27.73,24.83,27.13,27.7,25.2,24.95,22.9,24.2,28.45,30.83,28.87,30.53,23.55,28.6,26.43,30.5,31.7,32.2,26.37,35.23,33.07,31.93,29.8,26.3,30.73,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74317.2543,6.146427548,1228,140,350,100
8/17/2023 8:52 PM,18.5,18.4,28.2,19.9,23.6,1,1,0,1,0,32.4,32,30.8,32.9,31.5,20,20,22,20,22,117,1703,-28,44,-406,1092,752,752,412,1160,350,350,100,100,100,24.14578947,29.80263158,1.263135171,58860,4.891666667,21.05,22.45,23.4,21.97,21.8,22,20.9,23.7,29.5,22.7,26.23,27.33,24.57,27.17,27.9,25,24.7,22.5,23.9,28,30.6,28.73,30.57,23.45,28.6,26.43,30.5,31.7,32,26.37,35.03,33,31.93,29.8,26.3,30.37,31.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74348.13618,6.19439127,1228,140,350,100
8/17/2023 8:58 PM,18.7,18.5,28.3,19.9,23.6,1,1,0,1,0,32.6,32,30.7,32.2,31.4,20,20,22,20,22,118,1704,-29,45,-407,1092,752,752,412,1160,350,350,100,100,100,24.1,29.77473684,1.255154017,58820,4.903333333,21,22.4,23.35,21.97,21.73,21.8,20.83,23.5,29.5,22.7,26.07,27.3,24.4,27.2,28.1,25.2,24.7,22.3,23.85,27.9,30.57,28.83,30.5,23.35,28.6,26.37,30.5,31.5,32,26.37,34.93,32.87,31.93,29.8,26.3,30.57,31.8,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73828.1593,6.174012312,1228,140,350,100
8/17/2023 9:03 PM,19.4,19.2,28.3,19.9,23.9,1,1,0,1,0,32.9,32.1,30.5,33,31.5,20,20,22,20,22,119,1705,-30,46,-408,1092,752,752,412,1160,350,350,100,100,100,24.20842105,29.81368421,1.236117569,59130,4.914583333,21.25,22.55,23.65,22.2,21.77,22,20.9,23.5,29.3,22.7,26.13,27.4,24.63,27.33,28.3,25.2,24.7,22.5,23.95,27.95,30.57,28.93,30.67,23.35,28.6,26.43,30.5,31.5,32,26.37,34.93,32.97,32.03,30,26.3,30.63,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73091.63184,6.121657964,1228,140,350,100
8/17/2023 9:09 PM,19.6,19.2,28.3,20.3,24.2,1,1,0,1,0,32.9,32.2,30.7,33.3,31.6,20,20,22,20,22,120,1706,-31,47,-409,1092,752,752,412,1160,350,350,100,100,100,24.37421053,29.97210526,1.238570253,58980,4.92125,21.45,22.7,23.85,22.43,21.93,22.1,21.07,23.7,29.5,23.1,26.27,27.53,24.83,27.4,28.5,25.2,24.85,22.6,24.1,28.15,30.8,29.07,30.8,23.65,28.7,26.53,30.8,31.5,32.2,26.43,35.13,33.07,32.27,30,26.5,30.57,32,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73050.87354,6.089271057,1228,140,350,100
8/17/2023 9:14 PM,19.6,19.5,28.4,20.3,24.3,1,1,0,1,0,33.4,32.2,30.9,33.4,31.7,20,20,22,20,22,121,1707,-32,48,-410,1092,752,752,412,1160,350,350,100,100,100,24.54,30.08736842,1.239964794,58710,4.90375,21.65,22.9,23.95,22.7,22.2,22.3,21.17,23.8,29.5,23.3,26.47,27.6,24.97,27.6,28.5,25.4,25.05,22.9,24.3,28.35,30.97,29.27,30.97,23.85,29,26.7,31,31.5,32.4,26.5,35.33,33.13,32.33,30,26.5,30.43,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72798.33304,6.077050274,1228,140,350,100
8/17/2023 9:20 PM,19.8,19.5,28.5,20.4,24.5,1,1,0,1,0,33.3,32.4,31,33.4,31.7,20,20,22,20,22,122,1708,-33,49,-411,1092,752,752,412,1160,350,350,100,100,100,24.68105263,30.19263158,1.237190575,59040,4.90625,21.75,23.1,24.15,22.77,22.27,22.5,21.23,24,29.7,23.5,26.47,27.73,25.1,27.77,28.8,25.6,25.1,22.9,24.5,28.5,31.17,29.37,31.03,23.85,29,26.77,31,31.7,32.4,26.63,35.27,33.3,32.4,30.2,26.7,30.67,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73043.73154,6.076752691,1228,140,350,100
8/17/2023 9:25 PM,19.8,19.5,28.7,20.4,24.5,1,1,0,1,0,33.3,32.7,31,33.4,31.8,20,20,22,20,22,123,1709,-34,50,-412,1092,752,752,412,1160,350,350,100,100,100,24.74526316,30.27842105,1.236950567,58990,4.917916667,21.85,23.2,24.15,22.83,22.4,22.5,21.3,24.2,29.7,23.5,26.6,27.8,25.1,27.83,28.9,25.6,25.2,23,24.5,28.65,31.17,29.5,31.13,24,29,26.8,31.2,31.7,32.7,26.7,35.47,33.3,32.57,30.2,26.7,30.7,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72967.71396,6.083810229,1228,140,350,100
8/17/2023 9:31 PM,19.1,19.4,28.7,20.4,23.9,1,1,0,1,0,32.8,32.2,31.1,33.5,31.8,20,20,22,20,22,124,1710,-35,51,-413,1092,752,752,412,1160,350,350,100,100,100,24.64315789,30.20578947,1.24358881,58700,4.90375,21.7,22.9,23.8,22.27,22.4,22.5,21.3,24.2,29.7,23.3,26.6,27.8,24.93,27.77,28.8,25.6,25.25,23,24.4,28.55,31.1,29.33,30.9,24,29,26.8,31,31.7,32.4,26.7,35.37,33.2,32.43,30.2,26.7,30.73,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72998.66316,6.08193238,1228,140,350,100
8/17/2023 9:36 PM,19,19.4,28.5,20.3,23.9,1,1,0,1,0,33,32.4,31.1,33.3,31.7,20,20,22,20,22,125,1711,-36,52,-414,1092,752,752,412,1160,350,350,100,100,100,24.60789474,30.19789474,1.241482604,58920,4.900833333,21.55,22.9,23.8,22.3,22.37,22.5,21.3,24,29.7,23.3,26.6,27.73,25,27.7,28.8,25.6,25.2,22.9,24.3,28.45,31.1,29.17,30.9,24,29,26.8,31.1,31.9,32.4,26.77,35.37,33.2,32.4,30.1,26.7,30.77,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73148.155,6.089450757,1228,140,350,100
8/17/2023 9:42 PM,17.2,16.9,18.1,25.9,22.3,1,1,1,0,0,31.4,30.2,26.3,31,31.7,19,19,19,19,19,126,1712,1,-1,-415,1092,752,752,412,1160,350,350,100,100,100,23.68052632,29.59631579,1.342535612,59040,4.915,20.8,22.3,22.65,21.33,23.5,23.6,22.2,23.3,28.2,22.7,26,24.87,24.1,24.63,25.4,25.4,24.15,22.3,22.5,27.6,29.97,28.37,29.87,24.55,29.6,27.13,31.2,31.7,29.9,26.37,34.03,33.6,30.87,29.6,26.3,29.5,32.2,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79263.30256,6.350477398,1228,140,350,100
8/17/2023 9:47 PM,18,17.4,18.7,29.1,23.9,1,1,1,0,0,32.2,31.1,26.3,30.2,31.3,19,19,19,19,19,127,1713,2,-2,-416,1092,752,752,412,1160,350,350,100,100,100,23.32105263,29.40578947,1.275298067,58700,4.905833333,20.2,22.25,22.15,21.07,24.17,24.1,21.4,21.4,28,21.2,25.03,23.43,23.43,24.97,26.1,25.6,23.75,22.2,22.65,26.95,29.6,27.9,29.87,25.35,30.8,27.67,31.5,31.6,28.8,25.77,33.63,32.9,30.37,29.3,25.9,30.1,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74859.99656,6.42180413,1228,140,350,100
8/17/2023 9:53 PM,18,17.6,18.5,29.3,23.9,1,1,1,0,0,32.1,31.1,26.3,29.8,31,19,19,19,19,19,128,1714,3,-3,-417,1092,752,752,412,1160,350,350,100,100,100,23.30368421,29.30736842,1.26424319,58980,4.903333333,20.05,22.5,22.15,21.07,24.37,24.4,20.93,20.7,27.8,20.9,24.73,23.37,23.5,25.7,26.5,25.6,23.85,22,22.65,26.65,29.47,27.8,29.87,25.35,30.8,27.67,31.5,31.6,28.8,25.43,33.63,32.9,30.37,29.3,25.7,30,30.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74565.06336,6.226044163,1228,140,350,100
8/17/2023 9:58 PM,18,17.4,18.4,29.6,24.1,1,1,1,0,0,32.1,30.8,26.5,29.7,31,19,19,19,19,19,129,1715,4,-4,-418,1092,752,752,412,1160,350,350,100,100,100,23.34842105,29.29263158,1.26986817,58970,4.914583333,20,22.65,22.15,21.2,24.53,24.3,20.9,20.6,27.8,20.9,24.73,23.3,23.63,26.03,26.5,25.6,23.95,22,22.85,26.65,29.4,27.8,29.93,25.35,30.8,27.67,31.5,31.6,28.8,25.33,33.63,32.9,30.37,29.3,25.7,30,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74884.126,6.227049557,1228,140,350,100
8/17/2023 10:04 PM,17.9,17.2,18.4,29.7,23.9,1,1,1,0,0,32.1,31.1,26,29.6,31,19,19,19,19,19,130,1716,5,-5,-419,1092,752,752,412,1160,350,350,100,100,100,23.22947368,29.24052632,1.271846475,58920,4.912083333,19.8,22.55,22.15,21.13,24.53,24.1,20.67,20.2,27.6,20.8,24.63,23.17,23.63,26.1,26.5,25.6,23.9,21.8,22.5,26.55,29.37,27.8,29.87,25.35,30.8,27.67,31.5,31.6,28.8,25.13,33.63,32.9,30.37,29.3,25.5,30,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74937.19432,6.242555013,1228,140,350,100
8/17/2023 10:09 PM,17.9,17.2,18.3,29.7,24.1,1,1,1,0,0,32,30.7,25.9,29.5,30.9,19,19,19,19,19,131,1717,6,-6,-420,1092,752,752,412,1160,350,350,100,100,100,23.19789474,29.20842105,1.272095157,58930,4.910416667,19.8,22.5,22.1,21.07,24.53,24.3,20.57,20.2,27.6,20.7,24.53,23.03,23.5,26.03,26.5,25.6,23.9,21.8,22.5,26.3,29.3,27.67,29.8,25.35,30.8,27.67,31.5,31.6,28.8,25.07,33.63,32.9,30.37,29.3,25.5,29.9,30.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74964.5676,6.245906747,1228,140,350,100
8/17/2023 10:15 PM,18,17.3,18.4,29.7,23.9,1,1,1,0,0,31.7,30.7,25.9,29.4,30.9,19,19,19,19,19,132,1718,7,-7,-421,1092,752,752,412,1160,350,350,100,100,100,23.14105263,29.17842105,1.271478493,58970,4.9125,19.7,22.5,22.05,21,24.5,24,20.57,20.2,27.4,20.7,24.53,23.03,23.43,25.97,26.4,25.6,23.9,21.8,22.4,26.3,29.1,27.67,29.73,25.35,30.8,27.67,31.5,31.6,28.8,25,33.63,32.9,30.37,29.3,25.5,29.87,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74979.08674,6.247652264,1228,140,350,100
8/17/2023 10:20 PM,17.9,17.2,18.3,29.6,23.9,1,1,1,0,0,31.8,30.7,26,29.5,30.9,19,19,19,19,19,133,1719,8,-8,-422,1092,752,752,412,1160,350,350,100,100,100,23.10631579,29.17263158,1.270793399,58860,4.909583333,19.7,22.4,22.05,21,24.4,24.1,20.57,20.1,27.4,20.7,24.53,22.97,23.3,26,26.4,25.4,23.9,21.7,22.4,26.3,29.2,27.63,29.73,25.35,30.8,27.67,31.5,31.6,28.8,25,33.63,32.9,30.37,29.3,25.4,29.77,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74798.89946,6.240749425,1228,140,350,100
8/17/2023 10:26 PM,17.9,17.2,18.3,29.6,23.7,1,1,1,0,0,31.8,30.7,25.7,29.3,30.8,19,19,19,19,19,134,1720,9,-9,-423,1092,752,752,412,1160,350,350,100,100,100,23.04,29.13105263,1.272021738,58920,4.9075,19.7,22.3,22.05,20.87,24.4,24.1,20.47,20.1,27.2,20.5,24.4,22.9,23.3,25.97,26.3,25.4,23.8,21.7,22.3,26.2,29.1,27.5,29.6,25.35,30.8,27.67,31.5,31.6,28.8,24.87,33.63,32.9,30.37,29.3,25.3,29.8,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74947.5208,6.239434177,1228,140,350,100
8/17/2023 10:31 PM,17.9,17.2,18.1,29.6,23.8,1,1,1,0,0,31.9,30.6,25.9,29.3,30.8,19,19,19,19,19,135,1721,10,-10,-424,1092,752,752,412,1160,350,350,100,100,100,23.02157895,29.12368421,1.265545884,58700,4.900833333,19.7,22.3,21.95,20.87,24.57,23.9,20.5,20.1,27.2,20.5,24.37,22.83,23.3,25.87,26.3,25.4,23.8,21.7,22.25,26.2,29.03,27.47,29.6,25.35,30.8,27.67,31.5,31.6,28.8,24.9,33.63,32.9,30.37,29.3,25.3,29.8,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74287.5434,6.218127675,1228,140,350,100
8/17/2023 10:37 PM,17.7,16.8,18.3,29.4,23.9,1,1,1,0,0,31.9,30.6,25.9,29.3,30.8,19,19,19,19,19,136,1722,11,-11,-425,1092,752,752,412,1160,350,350,100,100,100,23.05684211,29.09894737,1.263372014,59100,4.908333333,19.6,22.3,21.95,20.83,24.57,23.7,20.53,20.1,27.4,20.5,24.47,23.03,23.43,25.97,26.3,25.6,23.8,21.7,22.3,26.2,29,27.43,29.6,25.35,30.8,27.67,31.5,31.6,28.8,24.93,33.63,32.9,30.37,29.3,25.3,29.73,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74665.286,6.206367892,1228,140,350,100
8/17/2023 10:42 PM,17.9,16.8,18.4,29.4,23.7,1,1,1,0,0,31.7,30.6,25.7,29.3,30.8,19,19,19,19,19,137,1723,12,-12,-426,1092,752,752,412,1160,350,350,100,100,100,23.04,29.09736842,1.264295901,58810,4.912916667,19.6,22.35,22.05,20.83,24.57,23.9,20.43,20.1,27.4,20.5,24.33,23.03,23.4,25.97,26.3,25.4,23.7,21.6,22.3,26.2,29,27.47,29.63,25.35,30.8,27.67,31.5,31.6,28.8,24.93,33.63,32.9,30.37,29.3,25.3,29.63,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74353.24194,6.209105331,1228,140,350,100
8/17/2023 10:48 PM,17.7,16.8,18.3,29.4,23.7,1,1,1,0,0,31.6,30.5,25.7,29.2,30.7,19,19,19,19,19,138,1724,13,-13,-427,1092,752,752,412,1160,350,350,100,100,100,23.01631579,29.08105263,1.255249593,59040,4.910416667,19.6,22.2,21.95,20.83,24.53,23.9,20.5,20.1,27.3,20.5,24.33,23.03,23.37,25.97,26.3,25.4,23.7,21.6,22.2,26.1,28.93,27.43,29.6,25.35,30.8,27.67,31.5,31.6,28.8,24.8,33.63,32.9,30.37,29.3,25.3,29.63,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74109.93598,6.185965747,1228,140,350,100
8/17/2023 10:53 PM,17.9,17.3,18.7,29.3,23.8,1,1,1,0,0,31.9,30.6,25.8,29.3,30.8,19,19,19,19,19,139,1725,14,-14,-428,1092,752,752,412,1160,350,350,100,100,100,23.17789474,29.15684211,1.255777127,58930,4.915416667,19.75,22.4,22.05,21,24.63,24.1,20.6,20.3,27.4,20.7,24.53,23.1,23.5,25.97,26.5,25.6,23.85,21.8,22.6,26.3,29.07,27.5,29.73,25.35,30.8,27.67,31.5,31.6,28.8,24.93,33.63,32.9,30.37,29.3,25.5,29.8,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74002.9461,6.171370087,1228,140,350,100
8/17/2023 10:59 PM,17.9,17.3,18.8,29.4,23.8,1,1,1,0,0,31.8,30.8,26,29.3,30.8,19,19,19,19,19,140,1726,15,-15,-429,1092,752,752,412,1160,350,350,100,100,100,23.26157895,29.21157895,1.257266914,58710,4.901666667,19.9,22.4,22.1,21,24.67,24.3,20.67,20.4,27.6,20.9,24.6,23.17,23.53,26.03,26.5,25.6,23.95,22,22.65,26.4,29.27,27.57,29.73,25.35,30.8,27.67,31.5,31.6,28.8,25.07,33.63,32.9,30.37,29.3,25.5,29.93,30.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73814.1405,6.159045275,1228,140,350,100
8/17/2023 11:04 PM,18,17.7,19.1,29.4,23.9,1,1,1,0,0,31.7,30.8,26.4,29.5,30.8,19,19,19,19,19,141,1727,16,-16,-430,1092,752,752,412,1160,350,350,100,100,100,23.40526316,29.26263158,1.255569587,58650,4.89,20.05,22.6,22.15,21.2,24.87,24.3,20.83,20.7,27.8,21,24.73,23.37,23.6,26.1,26.5,25.6,24.25,22.2,22.85,26.55,29.27,27.73,29.73,25.35,30.8,27.67,31.5,31.6,28.8,25.13,33.63,32.9,30.37,29.3,25.7,30.03,31,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73639.15626,6.143887365,1228,140,350,100
8/17/2023 11:10 PM,18,17,19,29.6,24.1,1,1,1,0,0,31.8,30.8,26.1,29.5,30.8,19,19,19,19,19,142,1728,17,-17,-431,1092,752,752,412,1160,350,350,100,100,100,23.38105263,29.26684211,1.261792032,58990,4.901666667,19.9,22.6,22.25,21.2,24.8,24.3,20.77,20.6,27.6,21,24.8,23.47,23.6,26.1,26.6,25.7,24.15,22,22.8,26.55,29.3,27.8,29.87,25.35,30.8,27.67,31.5,31.6,28.8,25.2,33.63,32.9,30.37,29.3,25.7,30.03,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74433.11196,6.169677843,1228,140,350,100
8/17/2023 11:15 PM,18,17,18.8,29.6,23.9,1,1,1,0,0,32.1,30.8,26.3,29.5,30.8,19,19,19,19,19,143,1729,18,-18,-432,1092,752,752,412,1160,350,350,100,100,100,23.33421053,29.25052632,1.263809863,58700,4.90375,19.8,22.6,22.15,21.2,24.8,24.1,20.77,20.6,27.6,21,24.73,23.47,23.53,26.1,26.5,25.6,24.15,22,22.65,26.55,29.3,27.73,29.93,25.35,30.8,27.67,31.5,31.6,28.8,25.2,33.63,32.9,30.37,29.3,25.5,29.93,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74185.63896,6.192447955,1228,140,350,100
8/17/2023 11:21 PM,17.2,16.5,24.3,19.8,21.9,1,1,0,1,0,30.9,29.2,25.4,29.3,30.9,19,19,19,19,19,144,1730,-1,1,-433,1092,752,752,412,1160,350,350,100,100,100,22.93736842,29.25473684,1.344436112,58910,4.900416667,19.85,21.8,21.85,20.83,23.47,22.5,21.07,21.9,27.6,21.7,25.27,23.27,23.4,23.9,24.6,25.4,23.9,21.8,21.7,26.35,28.83,27.37,29.2,25.35,30.8,27.67,31.5,31.6,28.8,25.5,33.63,32.9,30.37,29.3,25.7,29.3,32.4,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79200.73136,6.391098763,1228,140,350,100
8/17/2023 11:26 PM,18.4,17.3,27,19.2,22.8,1,1,0,1,0,31.4,30.8,28.5,30.6,30.7,19,19,19,19,19,145,1731,-2,2,-434,1092,752,752,412,1160,350,350,100,100,100,23.05789474,28.93421053,1.264287326,58800,4.904583333,20.05,21.65,22.35,21.33,21.43,21.5,20.5,22.2,28.4,22,25.3,25.13,23.43,24.63,25.9,24.7,23.4,21.7,22.5,26.65,29.4,27.83,29.73,23.35,28.3,26.13,30.1,31,30.6,25.33,33.8,32.63,30.23,28.9,25.5,29.5,31,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74340.09476,6.397534422,1228,140,350,100
8/17/2023 11:31 PM,18.7,18.1,27.4,19,23.1,1,1,0,1,0,31.7,31.3,29,31.6,30.8,19,19,19,19,19,146,1732,-3,3,-435,1092,752,752,412,1160,350,350,100,100,100,23.20631579,28.97947368,1.256709986,58820,4.900833333,20.25,21.6,22.75,21.57,20.83,21,20.17,22.4,28.7,22,25.43,25.93,23.47,25.77,26.8,24.3,23.4,21.7,22.85,26.9,29.67,28.07,30.07,22.75,27.9,25.83,29.8,30.8,31,25.43,33.93,32.43,30.97,29.1,25.3,29.53,31,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73919.6814,6.177490673,1228,140,350,100
8/17/2023 11:37 PM,18.8,18,27.6,19.1,23.5,1,1,0,1,0,31.9,31.3,29.4,31.9,30.9,19,19,19,19,19,147,1733,-4,4,-436,1092,752,752,412,1160,350,350,100,100,100,23.38526316,29.06210526,1.261024736,58590,4.892083333,20.5,21.85,22.95,21.8,20.83,21.1,20.27,22.6,28.7,22.2,25.37,26.27,23.7,26.33,27.3,24.1,23.5,21.8,23.15,27.1,29.9,28.27,30.17,22.65,27.9,25.83,29.8,30.5,31.3,25.5,34.03,32.43,31.13,29.3,25.5,29.6,31,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73883.43926,6.158463361,1228,140,350,100
8/17/2023 11:42 PM,18,18,27.7,19,23.1,1,1,0,1,0,31.9,31.3,29.6,32.1,30.9,19,19,19,19,19,148,1734,-5,5,-437,1092,752,752,412,1160,350,350,100,100,100,23.39789474,29.04157895,1.2563306,59200,4.907916667,20.4,21.75,22.8,21.43,20.9,21.1,20.3,22.6,28.7,22.2,25.37,26.53,23.7,26.53,27.3,24.3,23.8,21.8,23.05,27.15,29.97,28.13,30.03,22.55,27.7,25.83,29.6,30.5,31.3,25.5,34.1,32.43,31.3,29.3,25.5,29.57,31,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74374.77154,6.17742545,1228,140,350,100
8/17/2023 11:48 PM,18.3,18,27.9,19,23.1,1,1,0,1,0,32.2,31.4,29.6,31.9,30.9,19,19,19,19,19,149,1735,-6,6,-438,1092,752,752,412,1160,350,350,100,100,100,23.39105263,29.01894737,1.260566128,58700,4.9125,20.4,21.65,22.75,21.33,20.9,21.1,20.3,22.8,28.7,22.2,25.37,26.43,23.7,26.6,27.3,24.3,23.85,21.7,23.05,27.1,29.8,28.17,29.97,22.55,27.7,25.83,29.6,30.5,31.3,25.5,34.07,32.4,31.2,29.3,25.4,29.8,31,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73995.23172,6.182083469,1228,140,350,100
8/17/2023 11:53 PM,18.3,18,27.9,19.2,23.1,1,1,0,1,0,32.1,31.3,29.5,32,30.9,19,19,19,19,19,150,1736,-7,7,-439,1092,752,752,412,1160,350,350,100,100,100,23.40473684,29.02105263,1.255629737,58810,4.89625,20.4,21.75,22.75,21.43,21,21.1,20.33,22.8,28.7,22.2,25.37,26.33,23.7,26.63,27.3,24.3,23.85,21.7,23.05,27.05,29.8,28.13,29.97,22.65,27.7,25.83,29.8,30.5,31.3,25.5,34.07,32.43,31.27,29.3,25.5,29.73,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73843.58484,6.15995069,1228,140,350,100
8/17/2023 11:59 PM,18.3,18.1,28,19.4,23.2,1,1,0,1,0,31.9,31.4,29.8,32.4,30.9,19,19,19,19,19,151,1737,-8,8,-440,1092,752,752,412,1160,350,350,100,100,100,23.52526316,29.15052632,1.254435963,58820,4.90125,20.55,21.85,22.9,21.57,21.23,21.3,20.5,22.9,28.7,22.2,25.43,26.4,23.73,26.67,27.3,24.5,24.05,22,23.2,27.2,29.97,28.27,30.1,22.85,27.9,25.97,29.8,30.5,31.5,25.7,34.2,32.43,31.37,29.3,25.7,29.73,31,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73785.92332,6.151229507,1228,140,350,100
8/18/2023 12:04 AM,18.4,18.1,28.1,19.5,23.2,1,1,0,1,0,32,31.3,29.9,32.2,31,19,19,19,19,19,152,1738,-9,9,-441,1092,752,752,412,1160,350,350,100,100,100,23.59421053,29.21526316,1.254193808,58820,4.901666667,20.55,21.85,22.9,21.57,21.3,21.5,20.57,22.9,28.7,22.2,25.5,26.73,23.8,26.77,27.5,24.5,24.05,22,23.4,27.2,30.07,28.27,30.2,22.95,27.9,26.03,30,30.5,31.5,25.7,34.33,32.5,31.47,29.3,25.7,29.67,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73771.6798,6.148233463,1228,140,350,100
8/18/2023 12:10 AM,18.4,18.3,28.1,19.4,23.2,1,1,0,1,0,32,31.7,29.8,32.2,30.9,19,19,19,19,19,153,1739,-10,10,-442,1092,752,752,412,1160,350,350,100,100,100,23.58947368,29.24157895,1.254387535,58820,4.901666667,20.55,21.95,22.9,21.57,21.3,21.4,20.57,22.9,28.7,22.2,25.57,26.67,23.87,26.7,27.5,24.5,24.05,22,23.3,27.2,30.07,28.27,30.2,22.85,28,26.07,30.1,30.8,31.5,25.7,34.33,32.53,31.47,29.3,25.7,29.93,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73783.0748,6.148114775,1228,140,350,100
8/18/2023 12:15 AM,18.3,18.4,28.1,19.4,23.2,1,1,0,1,0,31.9,31.4,29.7,32.1,31,19,19,19,19,19,154,1740,-11,11,-443,1092,752,752,412,1160,350,350,100,100,100,23.64421053,29.26947368,1.254207514,58700,4.896666667,20.65,21.95,23,21.57,21.3,21.5,20.57,23,28.7,22.2,25.57,26.73,23.87,26.83,27.5,24.7,24.2,22,23.4,27.3,30.07,28.33,30.2,22.85,27.9,26.07,30.1,30.8,31.5,25.7,34.43,32.57,31.47,29.5,25.7,30,31.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73621.98106,6.141877328,1228,140,350,100
8/18/2023 12:21 AM,18.4,18,28.1,19.5,23.1,1,1,0,1,0,32,31.3,29.9,31.9,31,19,19,19,19,19,155,1741,-12,12,-444,1092,752,752,412,1160,350,350,100,100,100,23.58578947,29.22473684,1.254661579,58700,4.891666667,20.55,21.9,22.9,21.5,21.3,21.5,20.57,22.9,28.7,22.2,25.6,26.63,23.83,26.8,27.5,24.7,24.05,21.8,23.2,27.25,30.07,28.3,30.1,22.85,27.9,26.03,29.8,30.8,31.5,25.7,34.33,32.57,31.47,29.5,25.7,29.93,31,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73648.63466,6.136275655,1228,140,350,100
8/18/2023 12:26 AM,18.4,18.1,28.2,19.2,23.3,1,1,0,1,0,32,31.3,30,32.4,31,19,19,19,19,19,156,1742,-13,13,-445,1092,752,752,412,1160,350,350,100,100,100,23.58210526,29.21052632,1.252961292,58980,4.903333333,20.55,21.85,22.9,21.57,21.3,21.5,20.57,22.9,28.7,22.2,25.57,26.6,23.8,26.8,27.5,24.5,24.05,22,23.2,27.2,30.07,28.27,30.2,22.85,27.9,26.07,29.8,30.8,31.5,25.7,34.33,32.57,31.47,29.3,25.7,29.77,31,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73899.65702,6.147845487,1228,140,350,100
8/18/2023 12:32 AM,18.4,18.3,28.2,19.6,23.2,1,1,0,1,0,31.9,31.6,30,32.1,31,19,19,19,19,19,157,1743,-14,14,-446,1092,752,752,412,1160,350,350,100,100,100,23.64684211,29.27473684,1.252850514,59030,4.917083333,20.55,22,23,21.57,21.3,21.5,20.57,22.9,28.8,22.4,25.63,26.87,23.93,26.87,27.5,24.5,24.1,22,23.3,27.3,30.13,28.33,30.17,22.95,27.9,26.07,30.1,30.8,31.5,25.7,34.43,32.57,31.47,29.5,25.7,29.8,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73955.76582,6.160642618,1228,140,350,100
8/18/2023 12:37 AM,18.4,18.1,28.1,19.5,23.3,1,1,0,1,0,32.1,31.6,29.9,32.1,31,19,19,19,19,19,158,1744,-15,15,-447,1092,752,752,412,1160,350,350,100,100,100,23.55736842,29.19578947,1.2522269,59030,4.919166667,20.55,21.85,22.9,21.57,21.2,21.3,20.5,22.9,28.7,22.2,25.57,26.63,23.87,26.8,27.5,24.5,24.05,21.8,23.2,27.2,30.07,28.33,30.1,22.85,27.9,26,29.8,30.8,31.4,25.7,34.33,32.57,31.47,29.5,25.5,29.8,31,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73918.95388,6.161446654,1228,140,350,100
8/18/2023 12:43 AM,18.4,18.1,28.2,19.4,23.2,1,1,0,1,0,31.9,31.3,30,32.2,31,19,19,19,19,19,159,1745,-16,16,-448,1092,752,752,412,1160,350,350,100,100,100,23.55578947,29.22736842,1.254006777,58920,4.914583333,20.55,21.85,22.9,21.57,21.2,21.5,20.53,22.9,28.7,22.2,25.6,26.53,23.8,26.83,27.3,24.5,24.1,21.8,23.2,27.2,30.07,28.33,30.1,22.85,27.9,26.03,30.1,30.8,31.5,25.73,34.33,32.57,31.47,29.5,25.7,29.77,31,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73886.0793,6.158543049,1228,140,350,100
8/18/2023 12:48 AM,18.4,18.4,28.2,19.5,23.3,1,1,0,1,0,31.9,31.4,29.9,32.1,31,19,19,19,19,19,160,1746,-17,17,-449,1092,752,752,412,1160,350,350,100,100,100,23.61210526,29.23578947,1.254278015,58760,4.903333333,20.65,21.85,22.9,21.57,21.3,21.5,20.57,22.9,28.7,22.4,25.6,26.67,23.8,26.87,27.5,24.5,24.05,22,23.3,27.2,30.07,28.33,30.2,22.95,27.9,26.07,30,30.8,31.5,25.7,34.43,32.53,31.47,29.5,25.7,29.8,31,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73701.37616,6.149477311,1228,140,350,100
8/18/2023 12:54 AM,18.5,18.3,28.2,19.4,23.3,1,1,0,1,0,32,31.3,29.9,32.4,31,19,19,19,19,19,161,1747,-18,18,-450,1092,752,752,412,1160,350,350,100,100,100,23.61736842,29.25263158,1.252416747,58810,4.89875,20.55,22,23,21.57,21.3,21.5,20.57,22.9,28.7,22.2,25.6,26.5,23.87,26.87,27.5,24.7,24.1,22,23.3,27.3,30.07,28.33,30.2,22.9,27.9,26.03,29.9,30.8,31.5,25.83,34.37,32.53,31.47,29.5,25.7,29.87,31.3,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73654.62888,6.139833543,1228,140,350,100
8/18/2023 12:59 AM,22.4,22.6,18.7,21.3,26.2,1,1,1,1,0,31.8,31.4,28.6,31.1,31.3,21,21,21,21,21,162,1748,1,19,-451,1092,752,752,412,1160,350,350,100,100,100,24.01842105,29.55947368,1.233736054,58880,4.90375,22.25,23.25,23.35,22.37,22.63,22.5,21.2,22.9,27.9,23.5,25.3,25.83,24.5,26.37,28.1,24.5,24,22.3,23.6,28.45,30.67,28.87,30.73,23.65,29.2,26.63,30.1,30.8,30.3,25.63,34.63,33.3,31.1,29.8,25.5,29.77,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72642.37888,6.095708657,1228,140,350,100
8/18/2023 1:04 AM,19,19.2,23.1,22.9,24.3,1,1,1,1,0,31.6,31,27,31.1,31.3,20,21,21,21,21,163,1749,2,20,-452,1092,752,752,412,1160,350,350,100,100,100,24.19578947,29.69526316,1.296008567,58980,4.910833333,22.15,23.9,24.45,23.67,23.27,23.1,21.93,22.8,28.7,22.9,25.53,24.37,24.2,26.4,26.9,25.2,24.2,22.7,23.35,28.5,30.6,29.37,30.4,24.3,29.4,27.37,30.8,31,30.1,25.9,33.93,33.2,31.27,29.8,26.1,30.07,32.2,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76438.58526,6.211706839,1228,140,350,100
8/18/2023 1:10 AM,21,19.5,20.5,21,24.8,1,1,1,1,0,31.6,30.6,26.7,30.9,31,20,21,21,20,21,164,1750,3,21,-453,1092,752,752,412,1160,350,350,100,100,100,23.38473684,29.17842105,1.25652781,58970,4.914583333,21.45,22.65,22.55,21.4,22.77,22.3,21.37,22.2,28.7,22.2,25.13,23.77,23.5,24.87,25.6,25,23.9,22.2,22.75,28,29.83,28.07,29.63,23.95,29,27,30.3,31,29.3,25.63,33.5,32.87,30.27,29.3,25.7,29.47,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74097.44498,6.272334593,1228,140,350,100
8/18/2023 1:16 AM,20,19.6,20.4,20.8,24.3,1,1,1,1,0,31.3,30.6,26.4,31.3,30.9,20,21,21,20,21,165,1751,4,22,-454,1092,752,752,412,1160,350,350,100,100,100,23.16894737,29.00052632,1.254075237,58760,4.905416667,21.2,22.3,22.2,21.03,22.8,22.3,21.23,21.9,28.7,21.9,25.07,23.5,23.2,24.63,25.3,24.8,23.7,22,22.45,27.7,29.47,27.73,29.37,23.95,29,26.93,30.1,30.8,29,25.43,33.4,32.63,30.03,29.1,25.5,29.37,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73689.46092,6.157787746,1228,140,350,100
8/18/2023 1:21 AM,18.8,19.9,20.5,20.7,24.3,1,1,1,1,0,31.1,30.6,26.4,31.1,30.8,20,21,21,20,21,166,1752,5,23,-455,1092,752,752,412,1160,350,350,100,100,100,23.15,28.96947368,1.258940778,58920,4.903333333,21.2,22.5,22.3,21.27,22.7,22.3,21.17,21.9,28.4,22,24.93,23.43,23.3,24.6,25.3,24.8,23.5,21.8,22.45,27.7,29.5,27.87,29.47,23.75,29,26.8,30.1,30.8,29,25.43,33.2,32.63,30.07,28.9,25.5,29.27,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74176.79062,6.161093814,1228,140,350,100
8/18/2023 1:27 AM,19,19.9,20.5,20.5,24.3,1,1,1,1,0,31.1,30.5,26.3,31.5,30.8,20,21,21,20,21,167,1753,6,24,-456,1092,752,752,412,1160,350,350,100,100,100,23.16631579,28.93157895,1.251869219,58650,4.89875,21.2,22.55,22.4,21.37,22.7,22.1,21.17,21.9,28.4,22,24.87,23.43,23.37,24.7,25.5,24.7,23.55,21.8,22.45,27.65,29.53,27.87,29.53,23.75,29,26.77,29.8,30.5,29,25.3,33.27,32.63,30.07,28.9,25.3,29.4,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73422.1297,6.149955013,1228,140,350,100
8/18/2023 1:32 AM,19.1,19.6,20.4,20.5,24.4,1,1,1,1,0,31.4,30.8,26.3,31.3,30.7,20,21,21,20,21,168,1754,7,25,-457,1092,752,752,412,1160,350,350,100,100,100,23.15105263,28.89789474,1.248499513,58640,4.887083333,21.2,22.55,22.35,21.37,22.63,22.1,21.1,21.9,28.4,22,24.87,23.43,23.37,24.7,25.5,24.7,23.5,21.8,22.4,27.65,29.5,27.87,29.53,23.75,29,26.73,29.8,30.5,28.9,25.23,33.27,32.63,30.07,28.9,25.3,29.3,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73212.01146,6.109755882,1228,140,350,100
8/18/2023 1:38 AM,19,20.7,20.7,20.8,24.4,1,1,1,1,0,31.4,30.8,26.6,30.9,30.7,20,21,21,20,21,169,1755,8,26,-458,1092,752,752,412,1160,350,350,100,100,100,23.27526316,28.98578947,1.243168479,59020,4.9025,21.65,22.65,22.45,21.43,22.7,22.3,21.23,22.1,28.4,22.2,24.87,23.57,23.5,24.73,25.5,24.7,23.6,22,22.65,27.9,29.57,27.87,29.53,23.85,29,26.8,30.1,30.5,29,25.3,33.27,32.63,30.07,28.9,25.5,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73371.80364,6.107658963,1228,140,350,100
8/18/2023 1:43 AM,12.6,20.5,20.3,21.4,22.6,1,1,1,1,0,29.9,30.6,26.9,30.6,30.6,20,21,21,20,21,170,1756,9,27,-459,1092,752,752,412,1160,350,350,100,100,100,23.12,28.91947368,1.256010696,58740,4.906666667,21.4,21.55,21.35,20.17,22.73,22.3,21.23,22.1,28.4,21.9,25.03,23.5,23.3,24.57,26.3,24.8,23.7,22,22.95,27.7,29.17,26.97,29.03,24,29,26.8,30.1,30.5,29,25.47,33.33,32.63,29.9,28.9,25.5,29.4,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73778.06826,6.131244662,1228,140,350,100
8/18/2023 1:48 AM,20.4,20.5,20.7,21.3,24.7,1,1,1,1,0,30.5,30.7,27.6,30.8,30.7,20,21,21,20,21,171,1757,10,28,-460,1092,752,752,412,1160,350,350,100,100,100,23.34157895,29.02,1.215564634,58920,4.9025,21.65,22.2,22,21.23,22.7,22.1,21.3,22.2,28.4,21.9,24.93,23.7,23.5,24.73,27.3,24.8,23.8,22,23.05,28,29.43,27.37,29.6,23.95,28.7,26.73,30.1,30.5,29.3,25.37,33.4,32.63,29.87,28.6,25.5,29.6,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71621.06824,6.058297354,1228,140,350,100
8/18/2023 1:54 AM,22.6,20.9,21.3,20.7,26.7,1,1,1,1,0,31.1,31.4,27.5,30.8,31,20,21,21,20,21,172,1758,11,29,-461,1092,752,752,412,1160,350,350,100,100,100,23.95526316,29.38210526,1.218576319,58540,4.894166667,22.5,23.45,23.8,23.7,22.67,22.1,21.23,22.6,28.4,22.7,24.93,24.3,24.3,25.97,28.3,24.8,23.95,22.2,23.25,28.4,30.5,28.9,31.03,23.95,28.8,26.7,30.1,30.5,29.4,25.37,34.07,32.9,30.57,29.3,25.5,29.6,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71335.4577,5.956521914,1228,140,350,100
8/18/2023 1:59 AM,22.7,20.9,21,20.3,26.3,1,1,1,1,0,32.4,31.1,27,30.6,31.1,20,21,21,20,21,173,1759,12,30,-462,1092,752,752,412,1160,350,350,100,100,100,24.15631579,29.44578947,1.278893554,58690,4.884583333,22.95,24.45,24.9,24.57,22.53,22.1,21.13,22.8,28.7,23.3,24.77,24.37,24.6,26.4,27.5,24.7,23.9,22.3,23,28.95,30.87,29.7,30.83,23.8,28.7,26.73,30.1,30.8,29.3,25.3,33.73,33.03,31.03,29.8,25.3,29.63,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75058.26268,6.099738349,1228,140,350,100
8/18/2023 2:05 AM,21,19.2,20.4,14.4,25.3,1,1,1,1,0,31.3,31.7,26.9,29.7,30.9,20,20,21,20,21,174,1760,13,31,-463,1092,752,752,412,1160,350,350,100,100,100,23.14,28.66526316,1.237658819,58930,4.900833333,21.6,22.9,23.1,22.17,21.5,20.8,20.13,22.1,28.4,22.2,23.93,23.77,23.83,25.83,26.9,23.7,22.7,21.5,22.6,27.75,30,28.4,30.2,22.8,27.9,25.93,28.5,30.5,28.8,24.8,33.23,32.5,30.43,29.5,24.6,28.67,30.8,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72935.23418,6.166395703,1228,140,350,100
8/18/2023 2:10 AM,19.8,19.8,20.5,21.8,25,1,1,1,1,0,31.6,30.5,27.1,30,31,20,20,21,20,21,175,1761,14,32,-464,1092,752,752,412,1160,350,350,100,100,100,23.61157895,28.93684211,1.293109643,58710,4.901666667,21.9,23.8,24.1,23.23,22.43,22,21.3,22.1,28,22.4,24.63,23.83,24.2,26.1,26.7,24.1,23.05,22,22.75,27.95,30.23,29.07,30.2,23.45,28.7,26.57,29.4,30.5,28.6,24.9,33.23,32.73,30.7,29.5,25.1,28.87,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75918.46714,6.202237555,1228,140,350,100
8/18/2023 2:16 AM,21.9,19.6,20.7,21.7,24.8,1,1,1,1,0,32,30.9,26.9,30.3,30.8,20,20,21,20,21,176,1762,15,33,-465,1092,752,752,412,1160,350,350,100,100,100,23.37894737,29.08842105,1.247995906,59080,4.907916667,21.2,22.65,22.35,21.17,23.13,22.8,21.7,21.9,28.2,22,25.07,23.73,23.57,25.33,25.9,24.7,23.5,22.3,23,27.6,29.67,28.07,29.8,24.15,29.6,27.23,30.4,30.5,29,25.3,33.33,32.63,30.33,29.3,25.5,29.17,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73731.59814,6.235419387,1228,140,350,100
8/18/2023 2:22 AM,17.6,18.4,20.3,21.8,23.3,1,1,1,1,0,31.6,30.7,26.1,30.3,30.7,20,20,21,20,21,177,1763,16,34,-466,1092,752,752,412,1160,350,350,100,100,100,23.21684211,28.98368421,1.238435229,59080,4.923333333,20.65,22.4,22.15,20.97,23.13,22.8,21.7,21.6,28.2,21.7,25.2,23.5,23.27,25.1,25.5,24.8,23.4,22.2,22.85,27.3,29.3,27.73,29.37,24.15,29.6,27.3,30.5,30.8,28.8,25.5,33.17,32.63,30.17,29.1,25.5,29.07,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73166.75334,6.120764645,1228,140,350,100
8/18/2023 2:27 AM,18.5,18.7,20.4,22.2,23.9,1,1,1,1,0,31.6,30.8,26.2,30.2,30.7,20,20,21,20,21,178,1764,17,35,-467,1092,752,752,412,1160,350,350,100,100,100,23.31947368,29.09736842,1.255319881,58870,4.914583333,20.7,22.45,22.35,21.33,23.33,23,21.83,21.6,28.4,21.9,25.3,23.53,23.27,25.13,25.5,24.8,23.6,22.2,22.85,27.1,29.33,27.97,29.6,24.25,29.9,27.47,30.8,30.8,29,25.5,33.33,32.73,30.23,29.1,25.5,29.17,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73900.68138,6.12780978,1228,140,350,100
8/18/2023 2:33 AM,18.3,18.5,20.3,23.3,23.9,1,1,1,1,0,31.6,30.3,26.2,31.3,30.7,20,20,21,20,21,179,1765,18,36,-468,1092,752,752,412,1160,350,350,100,100,100,23.32631579,29.15368421,1.253281551,59020,4.912083333,20.75,22.45,22.3,21.27,23.37,23.2,21.87,21.6,28.4,21.9,25.37,23.47,23.23,24.97,25.5,25,23.7,22.2,22.65,27.25,29.43,27.93,29.6,24.45,29.9,27.43,31,30.8,29,25.7,33.23,32.8,30.2,28.9,25.8,29.2,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73968.67714,6.161223272,1228,140,350,100
8/18/2023 2:38 AM,24.1,20.4,28.5,24.2,25.9,1,1,0,1,0,32.7,31.6,28.6,32,30.9,21,21,21,21,21,180,1766,-1,37,-469,1092,752,752,412,1160,350,350,100,100,100,24.50368421,29.92947368,1.19666495,58870,4.912083333,22.45,23.75,23.8,23.33,24.17,23.9,22.43,23.7,28.8,24.2,25.93,25.2,24.83,25.43,26.4,25.6,24.65,23.3,23.7,28.75,30.63,29.03,30.43,25.1,30.3,27.73,31.5,30.8,30.9,26.13,34.6,33.33,30.47,29.1,26.5,30.03,32.8,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70447.6656,6.017347614,1228,140,350,100
