Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/18/2023 2:44 AM,17.2,19.6,28.1,23.3,22.4,1,1,0,1,0,32,31.8,30,33.3,31.1,20,21,21,21,21,181,1767,-2,38,-470,1092,752,752,412,1160,350,350,100,100,100,24.61789474,30.16368421,1.224040738,58760,4.90125,22,23.05,23.35,21.9,24.13,23.9,22.43,24.6,29.1,23.3,26.33,26.57,24.43,26.4,27.1,26.2,25.35,23.4,24.2,28.45,30.7,28.63,30.03,25.2,30.3,27.87,31.7,31.2,32.3,26.57,34.97,33.53,30.93,29.5,26.9,30.7,32.4,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71924.63378,5.932179141,1228,140,350,100
8/18/2023 2:49 AM,17.7,20.4,28,19.4,22.7,1,1,0,1,0,32.4,31.6,30.4,32.5,31.1,20,21,21,20,21,182,1768,-3,39,-471,1092,752,752,412,1160,350,350,100,100,100,24.23,29.97473684,1.25282837,59030,4.907916667,21.65,22.45,22.75,21.1,22.7,22.7,21.43,24.4,29.5,22.9,26.07,26.73,24.07,26.27,26.9,25.8,25.65,23.2,24.1,28.2,30.33,28.2,29.77,24.55,29.6,27,31.5,31.7,32,26.5,34.9,33.27,31.2,29.5,26.5,30.73,32.9,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73954.4587,6.07829552,1228,140,350,100
8/18/2023 2:54 AM,18.4,19,28,19.9,23.2,1,1,0,1,0,32.1,31.7,30.7,32,31,20,20,21,20,21,183,1769,-4,40,-472,1092,752,752,412,1160,350,350,100,100,100,24.05736842,29.78842105,1.256127183,58930,4.915,21.3,22.35,22.95,21.6,21.9,22.1,21.03,23.7,29.5,22.7,26,27.07,24.17,26.47,27.3,25.2,25.05,22.7,24,28.1,30.33,28.33,30.1,23.85,28.7,26.53,30.9,31.7,32,26.27,35,33.03,31.37,29.4,26.3,30.7,32.2,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74023.5749,6.1657514,1228,140,350,100
8/18/2023 3:00 AM,18.4,19,28,20.2,23.3,1,1,0,1,0,32.4,31.8,30.7,32.2,31.1,20,20,21,20,21,184,1770,-5,41,-473,1092,752,752,412,1160,350,350,100,100,100,24.03421053,29.73578947,1.245546396,59050,4.915833333,21.25,22.4,23.05,21.73,21.87,22,20.97,23.5,29.3,22.7,26,27.13,24.23,26.67,27.7,25,24.8,22.5,23.85,27.9,30.33,28.5,30.2,23.55,28.7,26.47,30.8,31.5,32,26.17,34.97,32.93,31.6,29.5,26.3,30.53,32,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73549.51466,6.148878732,1228,140,350,100
8/18/2023 3:05 AM,18.7,19,28.1,19.8,23.6,1,1,0,1,0,32.7,32,30.6,32.6,31.1,20,20,21,20,21,185,1771,-6,42,-474,1092,752,752,412,1160,350,350,100,100,100,24.05684211,29.72,1.246252723,58690,4.905833333,21.25,22.4,23.25,21.87,21.83,22,20.9,23.5,29.3,22.7,25.93,27.13,24.27,26.8,27.8,25,24.75,22.5,23.9,28,30.5,28.67,30.33,23.35,28.6,26.43,30.5,31.5,32,26.17,34.9,32.87,31.73,29.5,26.1,30.43,32,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73142.5723,6.11217029,1228,140,350,100
8/18/2023 3:11 AM,19.4,19.1,28.1,20.2,23.8,1,1,0,1,0,32.5,31.9,30.5,32.9,31.3,20,20,21,20,21,186,1772,-7,43,-475,1092,752,752,412,1160,350,350,100,100,100,24.13473684,29.75578947,1.239714556,58760,4.89375,21.35,22.5,23.45,22.07,21.93,22,20.97,23.7,29.3,22.8,26,27.17,24.37,27,27.9,25,24.7,22.5,23.85,28,30.57,28.8,30.47,23.45,28.6,26.43,30.5,31.5,32,26.23,34.97,32.87,31.87,29.5,26.3,30.43,31.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72845.6273,6.08284165,1228,140,350,100
8/18/2023 3:16 AM,19.8,19.2,28.2,20.2,24.2,1,1,0,1,0,32.8,32.1,30.6,33,31.4,20,20,21,20,21,187,1773,-8,44,-476,1092,752,752,412,1160,350,350,100,100,100,24.27947368,29.88947368,1.237738739,58720,4.895,21.45,22.7,23.85,22.4,21.93,22.1,21,23.7,29.3,23.1,26,27.2,24.63,27.2,28.3,25.2,24.75,22.5,24,28.1,30.7,29,30.73,23.65,28.7,26.53,30.8,31.5,32.2,26.3,35.13,32.97,32.03,29.8,26.3,30.33,32,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72680.01878,6.063568587,1228,140,350,100
8/18/2023 3:22 AM,19.6,19.2,28.2,20.2,24.2,1,1,0,1,0,32.8,32,30.7,33.1,31.5,20,20,21,20,21,188,1774,-9,45,-477,1092,752,752,412,1160,350,350,100,100,100,24.40526316,29.96789474,1.23577404,58920,4.901666667,21.55,23,23.85,22.63,22,22.1,21.07,23.8,29.5,23.1,26.2,27.5,24.73,27.37,28.5,25.2,24.85,22.7,24.05,28.2,30.97,29.2,30.8,23.65,28.7,26.53,30.8,31.5,32.4,26.37,35.13,33.07,32.13,30,26.3,30.37,32,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72811.80644,6.062159384,1228,140,350,100
8/18/2023 3:27 AM,19.8,19.2,28.1,20.3,24.2,1,1,0,1,0,33,32.1,30.7,33,31.6,20,20,21,20,21,189,1775,-10,46,-478,1092,752,752,412,1160,350,350,100,100,100,24.4,29.98368421,1.239831717,58750,4.902916667,21.45,22.9,23.9,22.43,22,22.1,21.07,23.8,29.5,23.1,26.27,27.53,24.7,27.5,28.5,25.2,24.85,22.7,24.1,28.35,30.97,29.23,30.77,23.65,28.7,26.53,30.8,31.5,32.2,26.43,35.13,33.13,32.2,30,26.5,30.4,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72840.1134,6.068829993,1228,140,350,100
8/18/2023 3:33 AM,20.4,19.4,28.3,20.3,24.7,1,1,0,1,0,32.9,32.4,30.8,32.9,31.6,20,20,21,20,21,190,1776,-11,47,-479,1092,752,752,412,1160,350,350,100,100,100,24.44578947,30.01,1.247129278,58750,4.895833333,21.65,22.9,23.95,22.63,22,22.1,21.07,23.8,29.5,23.3,26.27,27.5,24.87,27.53,28.5,25.2,24.9,22.7,24.1,28.35,30.97,29.3,30.83,23.65,28.7,26.53,30.8,31.5,32.4,26.43,35.13,33.13,32.27,30,26.5,30.37,32,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73268.84508,6.08787327,1228,140,350,100
8/18/2023 3:38 AM,18.7,19.2,28.3,20.3,23.7,1,1,0,1,0,32.7,32.1,30.9,33.3,31.5,20,20,21,20,21,191,1777,-12,48,-480,1092,752,752,412,1160,350,350,100,100,100,24.40368421,29.99947368,1.243512715,58920,4.902916667,21.5,22.7,23.65,22.03,22.2,22.3,21.17,24,29.5,23.1,26.33,27.47,24.7,27.47,28.3,25.4,24.95,22.9,24,28.2,30.87,29,30.73,23.85,28.7,26.7,30.8,31.5,32.4,26.5,35.17,33.1,32.2,30,26.5,30.5,32,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73267.76916,6.10569226,1228,140,350,100
8/18/2023 3:44 AM,19.1,19.1,28.3,20,23.9,1,1,0,1,0,32.8,32,30.9,33.3,31.6,20,20,21,20,21,192,1778,-13,49,-481,1092,752,752,412,1160,350,350,100,100,100,24.38736842,29.99736842,1.243633745,58760,4.903333333,21.45,22.7,23.75,22.17,22.1,22.1,21.17,23.8,29.5,23.1,26.4,27.53,24.77,27.37,28.3,25.4,24.95,22.7,24.1,28.2,30.87,29,30.63,23.85,28.7,26.6,30.8,31.7,32.2,26.5,35.23,33.07,32.2,30,26.5,30.47,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73075.91884,6.097653667,1228,140,350,100
8/18/2023 3:49 AM,18.8,19.1,28.2,20.3,23.8,1,1,0,1,0,32.8,32.2,30.8,32.9,31.5,20,20,21,20,21,193,1779,-14,50,-482,1092,752,752,412,1160,350,350,100,100,100,24.33526316,29.97789474,1.24122871,58760,4.896666667,21.4,22.7,23.55,22,22,22.3,21.07,23.8,29.5,22.9,26.33,27.47,24.63,27.37,28.2,25.4,24.95,22.7,24.1,28.1,30.8,28.93,30.57,23.75,28.7,26.7,30.8,31.7,32.2,26.47,35.23,33.17,32.2,30,26.5,30.63,32.1,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72934.59898,6.083771576,1228,140,350,100
8/18/2023 3:55 AM,18.8,19.1,28.2,20.3,23.7,1,1,0,1,0,32.8,32,30.9,32.9,31.5,20,20,21,20,21,194,1780,-15,51,-483,1092,752,752,412,1160,350,350,100,100,100,24.29842105,29.90263158,1.242812207,58750,4.89625,21.4,22.5,23.55,21.93,22,22.1,21.1,23.8,29.5,22.9,26.4,27.33,24.63,27.33,28.3,25.4,24.85,22.7,23.95,28.1,30.63,28.9,30.57,23.65,28.7,26.6,30.8,31.6,32.2,26.43,35.03,33.07,32.03,29.8,26.5,30.47,32,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73015.21714,6.081242338,1228,140,350,100
8/18/2023 4:00 AM,18.8,19.1,28.2,20,23.8,1,1,0,1,0,32.8,31.9,30.8,33.1,31.5,20,20,21,20,21,195,1781,-16,52,-484,1092,752,752,412,1160,350,350,100,100,100,24.26736842,29.90631579,1.242466555,58920,4.902916667,21.4,22.5,23.45,22.03,22,22.1,21.07,23.8,29.5,22.9,26.33,27.33,24.5,27.27,28.3,25.2,24.85,22.5,24.05,28,30.7,28.87,30.6,23.65,28.7,26.6,30.8,31.6,32.2,26.5,35.03,33.07,32,29.8,26.5,30.4,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73206.12944,6.092556108,1228,140,350,100
8/18/2023 4:06 AM,19,19.4,28.2,20.3,23.8,1,1,0,1,0,33,32,30.8,32.9,31.5,20,20,21,20,21,196,1782,-17,53,-485,1092,752,752,412,1160,350,350,100,100,100,24.28894737,29.91052632,1.242140452,58990,4.912916667,21.35,22.6,23.55,22.07,22,22.1,21.07,23.8,29.5,22.9,26.37,27.33,24.57,27.33,28.1,25.3,24.85,22.7,24,28,30.7,28.87,30.57,23.65,28.7,26.53,30.8,31.5,32.2,26.47,35.07,33.07,32.1,29.8,26.5,30.57,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73273.86526,6.103333113,1228,140,350,100
8/18/2023 4:11 AM,19,13.7,28.9,20.2,24.4,1,1,0,1,0,32.9,31.8,30.6,32.9,31.5,20,20,21,20,21,197,1783,-18,54,-486,1092,752,752,412,1160,350,350,100,100,100,24.09578947,29.84789474,1.244615552,58870,4.910833333,20.5,22.45,23.55,22.07,21.93,22.1,21.03,23.7,29.3,22.3,26.33,27.13,24.43,27.4,28.5,25.4,24.75,21.8,23.15,28,30.6,28.93,30.73,23.65,28.7,26.53,30.8,31.5,32,26.43,34.87,33.07,32.1,30,26.5,30.47,31.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73270.51754,6.10601595,1228,140,350,100
8/18/2023 4:17 AM,22.4,22.2,19.5,21.9,26.9,1,1,1,0,0,31.5,31.9,28.6,32,31.8,22,22,22,22,22,198,1784,1,-1,-487,1092,752,752,412,1160,350,350,100,100,100,24.66526316,30.16315789,1.210447713,58710,4.899166667,22.85,23.75,23.95,22.93,23.53,23.4,21.9,23.7,28.2,24,26,26.33,25.2,26.9,29.4,25.2,24.9,22.5,24,29.2,31.23,29.37,31.2,24.5,30.3,27.1,30.8,31.5,30.8,26.3,35.23,33.7,31.77,30.2,26.3,30.43,32.5,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71065.38522,6.013995948,1228,140,350,100
8/18/2023 4:22 AM,23.5,26.5,23.6,29,28.2,1,1,1,0,0,34.9,33.4,30.3,31.7,32.5,21,22,22,22,22,199,1785,2,-2,-488,1092,752,752,412,1160,350,350,100,100,100,26.46315789,31.07947368,1.20053037,59050,4.906666667,25.2,26.35,26.6,25.9,25.67,26.2,23.1,24.8,30,25.5,26.47,27.43,26.9,28.23,30.1,26.4,26.3,25.2,26.45,31.05,32.77,31.13,32.17,25.75,31.7,28.17,32.2,31.7,30.9,26.73,35.67,33.6,32.13,30.5,27.1,31.77,33.6,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70891.31836,5.914862649,1228,140,350,100
8/18/2023 4:28 AM,17.6,18.8,22.1,30.1,23.2,1,1,1,0,0,32.7,32.4,27.7,31.1,32.1,20,22,22,22,22,200,1786,3,-3,-489,1092,752,752,412,1160,350,350,100,100,100,25.41947368,31.37842105,1.274850197,58750,4.908333333,22.95,24.15,23.25,21.5,26.27,26.2,23.07,24.4,29.7,23.8,26.4,26.43,25.07,26.93,27.1,27,27.2,25.5,26.05,30,31.43,29.27,30.33,27.35,33.7,29.73,34.1,32.9,31.7,26.97,35.8,34.27,32.07,31.2,27.3,32.27,33.9,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74897.44906,6.074531976,1228,140,350,100
8/18/2023 4:33 AM,17.3,20.5,22.2,21.3,22.9,1,1,1,1,0,31.9,31.6,28.1,31.5,31.8,20,22,22,22,22,201,1787,4,1,-490,1092,752,752,412,1160,350,350,100,100,100,24.41473684,30.83526316,1.316098413,58980,4.905416667,22.05,22.75,22.1,20.8,24.77,24.4,22.43,24.4,30,22.9,26.7,24.93,24.03,24.57,24.9,27,26.5,24.3,24.35,28.7,30.03,28.13,29.43,26.95,32.4,29.13,33.9,33.1,31.5,27.03,35,34.17,30.8,30.5,27.1,31.6,34.9,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77623.4844,6.355038894,1228,140,350,100
8/18/2023 4:39 AM,17.6,20.4,21.7,22.9,23.5,1,1,1,1,0,31.9,31.1,28,31.1,31.6,20,22,22,21,22,202,1788,5,2,-491,1092,752,752,412,1160,350,350,100,100,100,23.89157895,29.96736842,1.261513514,58980,4.915,21.65,22.6,22,20.87,23.73,23.4,22.13,23.5,29.7,22.7,26,24.47,23.57,24.47,25.1,25.9,25.25,23.2,23.7,28.3,29.73,27.87,29.37,25.15,30.1,27.7,31.7,32.4,30.6,26.43,34.37,33.43,30.33,29.8,26.7,30.73,33.6,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74404.06706,6.334481311,1228,140,350,100
8/18/2023 4:44 AM,18.7,21.4,21.8,21.7,24.1,1,1,1,1,0,31.9,31.1,28.2,31.1,31.5,20,22,22,21,22,203,1789,6,3,-492,1092,752,752,412,1160,350,350,100,100,100,23.80578947,29.73684211,1.255836197,59030,4.917083333,22,22.8,22.45,21.4,23.27,22.8,21.6,23.3,29.5,22.9,25.6,24.3,23.77,24.67,25.4,25.4,24.75,22.9,23.5,28.55,29.87,28.07,29.6,24.55,29.6,27.33,30.8,31.9,30.3,26.07,34.03,33.27,30.33,29.5,26.3,30.53,33.4,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74132.0107,6.18900324,1228,140,350,100
8/18/2023 4:50 AM,18.4,21,21.8,22.1,24.2,1,1,1,1,0,31.9,30.9,28.2,31,31.4,20,22,22,21,22,204,1790,7,4,-493,1092,752,752,412,1160,350,350,100,100,100,23.86210526,29.72631579,1.249465285,58970,4.916666667,22.15,22.9,22.5,21.43,23.43,23,21.77,23.5,29.3,22.9,25.6,24.43,23.77,24.7,25.4,25.4,24.75,22.9,23.55,28.65,29.9,28.07,29.6,24.65,29.6,27.33,31,31.7,30.3,26.03,34.13,33.27,30.33,29.3,26.2,30.57,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73680.96788,6.158874107,1228,140,350,100
8/18/2023 4:55 AM,18.7,21.4,21.8,21.8,24.3,1,1,1,1,0,31.8,31,28.2,31,31.4,20,22,22,21,22,205,1791,8,5,-494,1092,752,752,412,1160,350,350,100,100,100,23.90789474,29.71894737,1.253186891,58750,4.905,22.3,23.05,22.6,21.63,23.37,23,21.7,23.5,29.3,23.1,25.43,24.5,23.9,24.77,25.5,25.4,24.65,22.9,23.65,28.85,30.03,28.13,29.67,24.55,29.6,27.33,30.8,31.5,30.3,25.87,34.03,33.27,30.33,29.3,26.1,30.53,33.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73624.72984,6.137737405,1228,140,350,100
8/18/2023 5:01 AM,18.7,21,21.6,22.1,24.4,1,1,1,1,0,31.7,31,28.2,31.3,31.4,20,22,22,21,22,206,1792,9,6,-495,1092,752,752,412,1160,350,350,100,100,100,23.86789474,29.65894737,1.251513075,58980,4.905416667,22.25,23.05,22.7,21.63,23.33,22.8,21.7,23.3,29.1,23.1,25.3,24.43,23.97,24.83,25.5,25.4,24.65,22.9,23.55,28.75,30.03,28.2,29.67,24.45,29.4,27.33,30.8,31.2,30.3,25.83,34,33.23,30.33,29.3,26.1,30.53,33.1,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73814.24114,6.143290457,1228,140,350,100
8/18/2023 5:06 AM,18.7,21,21.4,21.6,24.4,1,1,1,1,0,31.5,31,28,31,31.3,20,22,22,21,22,207,1793,10,7,-496,1092,752,752,412,1160,350,350,100,100,100,23.75947368,29.57,1.2487434,58760,4.905833333,22.2,22.95,22.6,21.63,23.2,22.7,21.53,23.1,29.1,22.9,25.27,24.3,23.9,24.8,25.5,25.2,24.5,22.7,23.35,28.65,30.03,28.13,29.7,24.25,29.3,27.2,30.7,31.2,30.1,25.77,33.9,33.07,30.33,29.3,25.9,30.47,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73376.16218,6.132933472,1228,140,350,100
8/18/2023 5:12 AM,19.1,21.2,21.4,21.7,24.3,1,1,1,1,0,31.6,31.1,28.3,31.1,31.3,20,22,22,21,22,208,1794,11,8,-497,1092,752,752,412,1160,350,350,100,100,100,23.72157895,29.53052632,1.240352682,58810,4.89875,22.15,22.95,22.6,21.5,23.2,22.7,21.53,23.1,28.8,22.9,25.23,24.23,23.9,24.87,25.6,25.2,24.5,22.5,23.25,28.65,29.97,28.07,29.57,24.25,29.4,27.13,30.5,31.2,30.1,25.7,33.9,33.03,30.37,29.3,25.9,30.37,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72945.14122,6.096720975,1228,140,350,100
8/18/2023 5:17 AM,19,21.2,21.4,21.4,24.5,1,1,1,1,0,31.5,31.1,28.2,31.3,31.4,20,22,22,21,22,209,1795,12,9,-498,1092,752,752,412,1160,350,350,100,100,100,23.73842105,29.51526316,1.241359098,58980,4.907916667,22.3,22.95,22.7,21.63,23.13,22.7,21.47,23.1,28.8,22.9,25.17,24.23,23.9,24.9,25.7,25.1,24.5,22.5,23.35,28.85,30.03,28.13,29.63,24.15,29.4,27.07,30.5,31,30,25.7,33.83,32.97,30.33,29.3,25.9,30.33,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73215.3596,6.090020868,1228,140,350,100
8/18/2023 5:22 AM,19.1,21.9,21.4,21.6,24.5,1,1,1,1,0,31.6,31,28.1,31.4,31.3,20,22,22,21,22,210,1796,13,10,-499,1092,752,752,412,1160,350,350,100,100,100,23.77526316,29.53842105,1.236882136,58930,4.912916667,22.5,23.05,22.7,21.63,23.13,22.7,21.47,23.1,28.8,22.9,25.2,24.27,24,25.03,25.9,25,24.5,22.5,23.35,28.85,30.03,28.2,29.63,24.25,29.4,27.07,30.5,31,30.1,25.63,33.9,33.03,30.4,29.3,25.9,30.37,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72889.4643,6.087700996,1228,140,350,100
8/18/2023 5:28 AM,19.2,22.1,21.6,20.8,24.5,1,1,1,1,0,31.7,31.1,27.8,31.9,31.3,20,22,22,21,22,211,1797,14,11,-500,1092,752,752,412,1160,350,350,100,100,100,23.87,29.56315789,1.238871541,58910,4.91,22.75,23.25,22.8,21.77,23.17,22.7,21.5,23.3,28.8,23.1,25.2,24.37,24.07,25.1,25.9,25,24.5,22.7,23.55,28.95,30.1,28.2,29.67,24.25,29.4,27.07,30.5,31,30.1,25.63,34,33.03,30.4,29.3,25.9,30.37,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72981.9225,6.07797445,1228,140,350,100
8/18/2023 5:33 AM,19.5,22.4,21.9,20.8,24.7,1,1,1,1,0,32,31.4,28.1,31.7,31.3,20,22,22,21,22,212,1798,15,12,-501,1092,752,752,412,1160,350,350,100,100,100,24.03789474,29.68578947,1.233054509,59080,4.91625,23.05,23.45,23,21.9,23.33,22.8,21.57,23.5,29.1,23.3,25.3,24.47,24.2,25.3,25.9,25.2,24.65,22.9,23.8,29.15,30.4,28.4,30.03,24.45,29.6,27.2,30.5,31,30.3,25.8,34.07,33.2,30.6,29.3,25.9,30.33,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72848.86038,6.07628262,1228,140,350,100
8/18/2023 5:39 AM,19.4,19.2,21.6,21.3,24.7,1,1,1,1,0,31.9,31.3,27.4,31.8,31.1,20,21,22,21,22,213,1799,16,13,-502,1092,752,752,412,1160,350,350,100,100,100,23.96263158,29.63789474,1.245922834,59080,4.923333333,22.25,23.45,23.2,22.07,23.27,22.8,21.57,23.1,29.1,23.1,25.37,24.57,24.07,25.27,25.9,25.2,24.45,22.9,23.65,28.95,30.4,28.47,30.03,24.45,29.4,27.23,30.5,31.2,30.3,25.83,34.13,33.27,30.63,29.3,25.9,30.1,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73609.12104,6.102415893,1228,140,350,100
8/18/2023 5:44 AM,19.2,20.2,21.7,21.3,24.8,1,1,1,1,0,31.8,31.1,27.1,31.4,31,20,21,22,21,22,214,1800,17,14,-503,1092,752,752,412,1160,350,350,100,100,100,23.79842105,29.53105263,1.24737297,59080,4.923333333,21.8,23.15,23,21.9,23.27,22.8,21.53,22.8,29.1,22.9,25.37,24.4,23.9,25.3,25.9,25.2,24.2,22.5,23.15,28.45,30.17,28.4,29.97,24.3,29.4,27.13,30.5,31.2,29.9,25.83,34.03,33.17,30.67,29.3,25.9,29.97,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73694.79504,6.13766317,1228,140,350,100
8/18/2023 5:50 AM,19.1,19.4,16.8,21.2,24.5,1,1,1,1,0,31.7,31.1,27.6,31.4,31,20,21,22,21,22,215,1801,18,15,-504,1092,752,752,412,1160,350,350,100,100,100,23.55210526,29.36210526,1.275057986,58800,4.911666667,21.3,22.95,22.9,21.83,22.9,22.5,21.43,22.1,29.1,22.2,25.3,24.07,23.53,25.23,25.9,25.2,24,22.2,22.85,27.9,29.9,28.27,29.93,24.25,29.2,27.13,30.5,31.2,29.7,25.7,33.63,32.97,30.5,29.3,25.9,29.67,32,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74973.40958,6.194508526,1228,140,350,100
8/18/2023 5:55 AM,23.7,24.3,19.1,26.7,26.7,0,1,1,0,0,32.2,32.5,28.4,31.8,31.3,22,22,22,22,22,-1,1802,19,-1,-505,1092,752,752,412,1160,350,350,100,100,100,24.26578947,29.79947368,1.109169405,59090,4.912083333,22.7,23.1,23.05,22.4,23.87,23.7,22.23,22.4,29.3,22.7,26.13,24.47,23.53,26.27,28.1,25.6,24.45,22.9,24.15,28.65,30.27,28.7,30.97,25,30.3,27.53,31.2,31.1,29,26.33,33.7,32.5,30.87,29.5,26.7,30.4,32.2,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65540.82012,5.854759571,1228,140,350,100
8/18/2023 6:01 AM,23.3,19.8,22.6,29.3,29.3,1,1,1,0,0,34.8,33.6,28.7,31.4,32.5,22,22,22,22,22,1,1803,20,-2,-506,1092,752,752,412,1160,350,350,100,100,100,26.47894737,30.99789474,1.223205868,58750,4.91,24.35,27.35,27.95,27.77,25.37,25.6,22.9,24.2,29.5,25.5,26.17,27.37,27,28.67,30.3,26.6,26.1,24.9,25.5,30.85,33.33,32,32.67,25.9,32,28.33,32.4,31.5,31,26.57,35.17,33.27,31.7,29.5,26.9,31.4,33.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71863.34472,5.725173535,1228,140,350,100
8/18/2023 6:06 AM,20.2,20.2,23.1,30.2,26,1,1,1,0,0,33.8,33.1,28.2,31.3,32.2,21,22,22,22,22,2,1804,21,-3,-507,1092,752,752,412,1160,350,350,100,100,100,25.99526316,30.86631579,1.22392988,58870,4.900833333,23,25.2,25.15,23.43,26.2,26.4,23.17,24.2,30,24.4,26.43,27.73,26.23,28.47,29.6,26.8,26.7,25,25.8,30.35,32.37,30.57,31.77,25.9,32,28.33,32.4,31.5,31,26.7,35.17,33.27,31.7,29.5,27.1,31.9,33.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72052.75202,5.996504031,1228,140,350,100
8/18/2023 6:12 AM,18,19.9,22.8,30.8,24.9,1,1,1,0,0,33.5,32.9,28,31,32.2,20,22,22,22,22,3,1805,22,-4,-508,1092,752,752,412,1160,350,350,100,100,100,25.71578947,31.45684211,1.220021012,58920,4.907916667,22.25,24.15,24,22.2,26.63,26.6,23.17,24.1,30,23.6,26.53,27.8,25.77,28.1,29.2,27,26.9,24.9,25.7,29.8,31.73,29.73,31.3,27.75,33.9,29.77,33.9,33.3,32.2,26.7,36.13,34.33,32.57,30.7,27.1,31.97,33.1,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71883.63804,5.997349586,1228,140,350,100
8/18/2023 6:17 AM,18.7,20,24.4,31,25.1,1,1,1,0,0,33.6,33.3,28.4,31.1,32.2,20,21,22,22,22,4,1806,23,-5,-509,1092,752,752,412,1160,350,350,100,100,100,25.88631579,31.62894737,1.221098804,59090,4.917083333,22.3,24.25,24,22.23,27,27,23.43,24.4,30.3,24,26.9,27.83,25.67,27.93,29.2,27.2,27.2,25,26,29.7,31.57,29.67,31.37,28.05,34.2,29.97,34.1,33.6,32.9,26.93,36.33,34.5,32.5,30.7,27.3,32.23,33.4,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72154.72834,6.001598599,1228,140,350,100
8/18/2023 6:23 AM,18.1,18.8,23.6,21.6,23.2,1,1,1,1,0,32.4,32,29.1,32.2,32.1,20,21,22,22,22,5,1807,24,1,-510,1092,752,752,412,1160,350,350,100,100,100,25.02,31.41210526,1.304438405,58760,4.910416667,21.6,23.35,23.05,21.63,24.9,24.5,22.63,25.1,30.7,23.5,27.37,25.93,24.57,26.4,26.7,27.4,27,24.5,24.55,28.95,30.53,28.97,30.57,27.95,33.2,29.83,34.6,33.6,32.7,27.43,35.83,34.57,31.9,30.5,27.5,31.83,34.9,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76648.80066,6.200147042,1228,140,350,100
8/18/2023 6:28 AM,18,19.1,21,22.9,24.1,1,1,1,1,0,32.2,31.6,28.3,31.4,31.9,20,21,22,21,22,6,1808,25,2,-511,1092,752,752,412,1160,350,350,100,100,100,24.32473684,30.32421053,1.2795219,58980,4.905833333,21.45,23,22.7,21.5,23.77,23.6,22.13,23.8,30.4,23.3,26.4,25.27,24.33,25.47,26.1,26.4,25.7,23.2,23.65,28.45,30.17,28.43,30.03,25.25,30.3,27.87,31.9,32.9,31.4,26.83,34.67,33.83,31.13,30,26.9,31.07,33.9,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75466.20166,6.338125097,1228,140,350,100
8/18/2023 6:34 AM,18.7,20.3,21.9,19.9,24.7,1,1,1,1,0,32.2,31.6,27.8,31.7,31.7,20,21,22,20,22,7,1809,26,3,-512,1092,752,752,412,1160,350,350,100,100,100,23.86631579,29.74105263,1.277804483,59090,4.919583333,21.75,22.9,22.8,21.57,22.57,22.1,21.27,23.5,29.7,23.3,25.57,24.87,24.03,25.43,26.1,25.4,24.85,22.5,23.25,28.2,30.03,28.27,29.93,24.15,29.2,27,30.5,32.4,30.8,26.1,34.37,33.33,30.8,29.8,26.1,30.5,32.7,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75505.46692,6.290486191,1228,140,350,100
8/18/2023 6:39 AM,18.5,20.2,22.6,19.8,24.4,1,1,1,1,0,31.9,31.5,27.6,31.6,31.4,20,21,22,20,22,8,1810,27,4,-513,1092,752,752,412,1160,350,350,100,100,100,23.71263158,29.49526316,1.246611473,58930,4.9175,21.75,22.9,22.8,21.57,22.53,22,21,23.3,29.5,23.1,25.23,24.77,23.97,25.27,26.1,25,24.4,22.3,23.05,28.2,30.03,28.27,29.87,23.9,28.7,26.83,30.1,31.9,30.6,25.77,34.17,33.2,30.6,29.5,25.9,30.07,32.2,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73462.81408,6.207011708,1228,140,350,100
8/18/2023 6:45 AM,19.1,19.5,22.2,20,24.7,1,1,1,1,0,31.8,31.3,27,31.4,31.3,20,21,22,20,22,9,1811,28,5,-514,1092,752,752,412,1160,350,350,100,100,100,23.68368421,29.42842105,1.250501584,58880,4.90875,21.65,23,22.8,21.77,22.6,22.1,21.2,23.1,29.3,23.1,25.2,24.57,23.97,25.23,26.1,25,24.2,22.2,22.9,28.1,30.1,28.37,30.03,24,28.8,26.77,30.1,31.5,30.3,25.63,34.1,33.07,30.57,29.5,25.7,29.9,32.3,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73629.53328,6.128847807,1228,140,350,100
8/18/2023 6:50 AM,19.2,20.4,21.9,19.8,24.7,1,1,1,1,0,31.9,31.3,27.3,31.6,31.3,20,21,22,20,22,10,1812,29,6,-515,1092,752,752,412,1160,350,350,100,100,100,23.72526316,29.43421053,1.250101975,58940,4.909166667,21.95,23.05,22.9,21.83,22.6,22.1,21.13,23.1,29.3,23.1,25.07,24.63,24.1,25.37,26.1,24.8,24.2,22.3,23.15,28.55,30.1,28.4,29.97,23.9,29,26.73,29.9,31.2,30.3,25.57,34.1,33.03,30.63,29.5,25.7,29.9,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.01038,6.137939319,1228,140,350,100
8/18/2023 6:56 AM,19.2,20.4,21.9,20.2,24.7,1,1,1,1,0,31.8,31.4,27.5,31.4,31.1,20,21,22,20,22,11,1813,30,7,-516,1092,752,752,412,1160,350,350,100,100,100,23.67631579,29.38210526,1.248078727,58690,4.90125,21.95,23.05,22.9,21.83,22.63,22.1,21.13,22.9,29.1,23.1,25.07,24.47,24.1,25.37,26.1,24.8,24.05,22.2,23,28.45,30.1,28.4,30.07,23.85,28.7,26.73,30.1,31.2,30.1,25.43,33.9,33.03,30.6,29.5,25.7,29.73,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73249.7405,6.12211462,1228,140,350,100
8/18/2023 7:01 AM,19.2,20.5,21.9,20.3,24.7,1,1,1,1,0,31.8,31.4,27.4,31.6,31.1,20,21,22,20,22,12,1814,31,8,-517,1092,752,752,412,1160,350,350,100,100,100,23.77736842,29.41578947,1.245707993,58870,4.898333333,21.95,23.25,23,21.87,22.77,22.3,21.2,23.1,29.1,23.1,25.1,24.57,24.13,25.43,26.3,25,24.15,22.3,23.15,28.55,30.23,28.4,30.03,24,29,26.77,30.1,31.2,30.1,25.5,34.03,33.03,30.73,29.3,25.7,29.73,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73334.82954,6.107690418,1228,140,350,100
8/18/2023 7:07 AM,19.1,20.4,21.8,20.3,24.8,1,1,1,1,0,31.9,31.1,27.1,31.6,31,20,21,22,20,22,13,1815,32,9,-518,1092,752,752,412,1160,350,350,100,100,100,23.78157895,29.43052632,1.245439276,58770,4.901666667,22.05,23.15,22.95,21.83,22.77,22.3,21.3,23.1,29.1,23.1,25.13,24.57,24.13,25.47,26.3,25,24.15,22.3,23.15,28.55,30.23,28.4,30.03,24,29.1,26.9,30.1,31.1,30.1,25.5,34,33.03,30.6,29.5,25.7,29.77,32.2,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73194.46624,6.105387324,1228,140,350,100
8/18/2023 7:12 AM,19.4,20.2,21.6,20.2,24.5,1,1,1,1,0,31.7,31.4,27,30.9,31,20,21,22,20,22,14,1816,33,10,-519,1092,752,752,412,1160,350,350,100,100,100,23.70631579,29.37263158,1.244543711,58930,4.904166667,21.9,23.1,22.9,21.83,22.77,22.3,21.2,22.9,29.1,22.9,25.07,24.47,24.03,25.5,26.3,24.9,24.05,22.2,23,28.45,30.1,28.4,30.03,24,29,26.83,30.1,31,30.1,25.5,33.87,33.03,30.63,29.3,25.7,29.67,32.1,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73340.9609,6.105642798,1228,140,350,100
8/18/2023 7:18 AM,19.1,20.5,21.6,13.8,24.5,1,1,1,1,0,31.7,31.8,27.3,30.4,30.9,20,21,22,20,22,15,1817,34,11,-520,1092,752,752,412,1160,350,350,100,100,100,23.48631579,29.12263158,1.2663772,58810,4.905833333,21.85,23.05,22.9,21.7,22.33,21.5,20.37,22.9,28.8,22.9,24.47,24.47,24.03,25.57,26.3,24.5,23.4,22,23.2,28.3,30.1,28.33,30.03,23.5,28.6,26.4,29.4,31,29.9,25.1,33.9,32.9,30.6,29.3,25.1,29.5,31.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74475.64314,6.159025168,1228,140,350,100
8/18/2023 7:23 AM,19.4,20.8,22.3,18.1,24.5,1,1,1,1,0,31.9,31.7,27.6,30.2,30.9,20,21,22,20,22,16,1818,35,12,-521,1092,752,752,412,1160,350,350,100,100,100,23.57842105,29.06789474,1.218099146,58810,4.900833333,21.9,23.15,22.8,21.7,22.3,21.7,20.93,23.1,28.7,22.9,24.53,24.7,24.03,25.9,26.5,24.1,23.4,22.2,23.45,28.1,29.97,28.27,30.03,23.75,28.7,26.47,29.4,30.8,29.9,25.07,33.83,32.77,30.6,29.3,25.1,29.2,31.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71636.4108,6.088002248,1228,140,350,100
8/18/2023 7:29 AM,19.6,20.9,22.3,21.6,24.8,1,1,1,1,0,32.7,31.7,27.8,31,31,20,21,22,20,22,17,1819,36,13,-522,1092,752,752,412,1160,350,350,100,100,100,24.25315789,29.73157895,1.223586767,58970,4.9075,22.2,23.45,23.25,22,23.73,23.4,22.13,23.5,29.1,23.5,25.47,25.2,24.4,26.13,26.9,25,24.3,23,24.15,28.55,30.23,28.63,30.4,24.75,30.1,27.5,31,31,30.6,25.77,34.27,33.1,30.93,29.5,26.1,29.8,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72154.91166,5.991305103,1228,140,350,100
8/18/2023 7:34 AM,19.8,21.2,28.9,22.7,24.4,1,1,0,1,0,33,32.6,29.6,33.1,31.4,20,21,21,21,21,18,1820,-1,14,-523,1092,752,752,412,1160,350,350,100,100,100,24.99105263,30.33789474,1.188714448,58920,4.912083333,22.85,24,23.9,22.83,24.33,24.1,22.6,24.6,29.3,24.6,26.4,26.23,25.37,26.27,27.4,25.8,25.35,23.9,25,29.3,30.83,29.07,30.73,25.35,30.8,28.07,31.9,31.2,32.1,26.3,35.33,33.63,31.27,29.5,26.7,30.47,32.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70039.0553,5.924748623,1228,140,350,100
8/18/2023 7:40 AM,19.6,19.2,29.6,23.5,24.5,1,1,0,1,0,32.9,33,30.8,34.2,31.8,20,20,21,21,21,19,1821,-2,15,-524,1092,752,752,412,1160,350,350,100,100,100,25.52105263,30.67157895,1.217417716,58820,4.905833333,22,23.6,24.35,23.67,24.63,24.7,23.2,25.3,30.2,24,27.2,28.1,25.67,27.33,28.9,26.8,26.05,23.9,25.3,29.15,31.47,29.67,31.5,25.6,30.8,28.17,32.1,31.5,32.4,27.2,35.5,33.67,31.33,29.5,27.7,31.23,32.3,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71608.51008,5.901981891,1228,140,350,100
8/18/2023 7:45 AM,19.8,18.4,29.1,26.2,24.5,1,1,0,1,0,33.6,32.5,31,33.4,32,20,20,21,20,21,20,1822,-3,16,-525,1092,752,752,412,1160,350,350,100,100,100,25.84,31.26421053,1.25288115,58810,4.90125,21.75,23.25,24.45,23.53,25.43,25.3,23.7,26.1,30.9,24,27.8,28.43,25.7,27.87,29.2,27.2,26.9,24.1,25.35,28.8,31.47,29.83,31.5,26.35,31.7,28.97,33.4,32.6,33.6,27.63,36.33,33.97,32.77,30.2,27.9,31.53,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.94044,6.053768772,1228,140,350,100
8/18/2023 7:51 AM,18.5,17.9,28.9,19.5,24.1,1,1,0,1,0,33.1,32.8,31,32.8,31.9,20,20,21,20,21,21,1823,-4,17,-526,1092,752,752,412,1160,350,350,100,100,100,24.97157895,30.74263158,1.252529487,58760,4.89875,21.2,22.7,24,22.67,22.9,23,21.67,24.8,30.7,23.5,27.13,28,25.07,27.77,28.8,26.4,26.05,23.4,24.7,28.35,31.17,29.53,31.13,25.1,30.1,27.67,32.4,32.9,32.9,27.23,35.93,33.83,32.7,30.2,27.1,31.37,32.7,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73598.63266,6.136690546,1228,140,350,100
8/18/2023 7:56 AM,19.2,18.5,29,20.2,24.2,1,1,0,1,0,33.4,32.8,31.1,33,31.9,20,20,21,20,21,22,1824,-5,18,-527,1092,752,752,412,1160,350,350,100,100,100,24.81736842,30.50368421,1.258890826,58750,4.89625,21.3,22.65,24,22.6,22.63,22.8,21.53,24.4,30.4,23.3,26.9,27.9,25.1,27.77,28.9,26.1,25.65,23,24.6,28.25,31.1,29.47,31.13,24.35,29.6,27.17,31.7,32.6,32.7,27.03,35.7,33.47,32.73,30.2,27,31.3,32.4,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73959.83604,6.148269529,1228,140,350,100
8/18/2023 8:02 AM,19.1,18.3,29,20.3,24.2,1,1,0,1,0,33.3,32.7,31,33.5,31.9,20,20,21,20,21,23,1825,-6,19,-528,1092,752,752,412,1160,350,350,100,100,100,24.65210526,30.38473684,1.252366071,58880,4.90125,21.15,22.65,24,22.67,22.33,22.5,21.33,24,30.2,23.1,26.8,27.83,25.1,27.83,28.9,25.6,25.2,22.9,24.3,28.25,31.1,29.47,31.13,24.05,29.4,26.9,31.5,32.4,32.7,26.9,35.57,33.4,32.77,30.4,26.9,30.87,32,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73739.31428,6.154131263,1228,140,350,100
8/18/2023 8:07 AM,19.1,18.7,29,20,24.2,1,1,0,1,0,33.4,32.5,31,33.6,31.8,20,20,21,20,21,24,1826,-7,20,-529,1092,752,752,412,1160,350,350,100,100,100,24.64263158,30.30631579,1.251550879,58810,4.90375,21.15,22.65,24,22.67,22.23,22.5,21.3,24,30,23.1,26.73,28,25,27.83,29.1,25.8,25.15,22.7,24.3,28.15,31.03,29.47,31.03,24,29.2,26.87,31.2,32.2,32.6,26.83,35.57,33.23,32.77,30.5,26.9,30.77,32,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73603.70722,6.139292563,1228,140,350,100
8/18/2023 8:13 AM,19,18.3,29,20.2,24.3,1,1,0,1,0,33,32.7,30.9,33.3,31.8,20,20,21,20,21,25,1827,-8,21,-530,1092,752,752,412,1160,350,350,100,100,100,24.65315789,30.28,1.252007322,58920,4.905416667,21.15,22.65,24,22.67,22.3,22.5,21.3,24,30,23.1,26.73,27.9,25.13,27.83,29.2,25.8,25.15,22.7,24.3,28.15,31.03,29.47,31.1,24,29.2,26.8,31.2,32.2,32.4,26.83,35.47,33.2,32.67,30.5,26.9,30.77,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73768.27144,6.140499111,1228,140,350,100
8/18/2023 8:18 AM,19.1,18.3,28.9,20,24.3,1,1,0,1,0,33.1,32.5,31,33.6,31.8,20,20,21,20,21,26,1828,-9,22,-531,1092,752,752,412,1160,350,350,100,100,100,24.56894737,30.22157895,1.251795537,58880,4.908333333,21.15,22.65,23.9,22.53,22.2,22.3,21.23,23.8,30,23.1,26.6,27.87,25.13,27.9,28.9,25.6,25,22.7,24.25,28,31,29.33,31.13,23.95,29,26.77,31.1,31.9,32.4,26.77,35.43,33.2,32.63,30.5,26.9,30.77,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73705.72122,6.144749694,1228,140,350,100
8/18/2023 8:24 AM,19.1,18.4,29,20.2,24.2,1,1,0,1,0,33,32.7,31,33.4,31.9,20,20,21,20,21,27,1829,-10,23,-532,1092,752,752,412,1160,350,350,100,100,100,24.60526316,30.22578947,1.253082294,58990,4.91125,21.1,22.55,23.9,22.67,22.2,22.5,21.3,24,30,23.1,26.7,27.9,25.13,27.9,29,25.6,25,22.7,24.25,28.15,31.07,29.4,31.17,23.95,29,26.8,31.2,31.9,32.4,26.77,35.47,33.2,32.67,30.5,26.9,30.67,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73919.32452,6.151043572,1228,140,350,100
8/18/2023 8:29 AM,18.8,18.3,28.9,20,24.3,1,1,0,1,0,33,32.6,31,33.4,31.9,20,20,21,20,21,28,1830,-11,24,-533,1092,752,752,412,1160,350,350,100,100,100,24.52631579,30.18105263,1.25364246,58760,4.90625,21.1,22.55,23.9,22.6,22.1,22.3,21.23,23.8,29.7,23.1,26.53,27.83,25.13,27.93,28.9,25.6,25,22.5,24.2,28.05,30.97,29.4,31.13,23.85,29,26.77,31,31.9,32.4,26.77,35.33,33.2,32.67,30.5,26.7,30.67,31.7,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73664.03094,6.149306477,1228,140,350,100
8/18/2023 8:35 AM,19.1,18.7,29,20,24.3,1,1,0,1,0,33.3,32.5,31,33.4,31.9,20,20,21,20,21,29,1831,-12,25,-534,1092,752,752,412,1160,350,350,100,100,100,24.57368421,30.19842105,1.252437839,58980,4.905833333,21.1,22.55,24,22.73,22.2,22.3,21.23,23.8,29.7,23.1,26.57,27.87,25.1,27.9,29.2,25.6,25,22.7,24.25,28.05,31.1,29.43,31.13,23.85,29,26.8,31,31.9,32.4,26.77,35.43,33.2,32.67,30.5,26.8,30.67,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73868.78376,6.147200612,1228,140,350,100
8/18/2023 8:40 AM,18.8,18.4,28.7,20.2,24.2,1,1,0,1,0,33.1,32.7,31,33.3,31.9,20,20,21,20,21,30,1832,-13,26,-535,1092,752,752,412,1160,350,350,100,100,100,24.56736842,30.17526316,1.256297434,58710,4.90375,21.15,22.65,23.9,22.53,22.2,22.5,21.27,23.9,29.7,23.1,26.6,27.83,25,27.9,28.9,25.6,25.05,22.7,24.3,28,31.03,29.33,31,23.85,29,26.77,31,31.9,32.4,26.77,35.37,33.3,32.67,30.5,26.7,30.67,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73757.22236,6.151083588,1228,140,350,100
8/18/2023 8:45 AM,19.2,18.7,28.8,20,24.3,1,1,0,1,0,33.1,32.5,31,33.3,31.9,20,20,21,20,21,31,1833,-14,27,-536,1092,752,752,412,1160,350,350,100,100,100,24.57526316,30.18789474,1.25489887,59040,4.90625,21.15,22.7,24,22.73,22.17,22.3,21.23,24,29.7,23.1,26.6,27.77,25.03,27.9,28.9,25.6,25.05,22.7,24.3,28.15,31,29.47,31.13,23.85,29,26.77,31,31.9,32.4,26.7,35.4,33.2,32.6,30.5,26.7,30.67,31.7,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74089.22926,6.160268818,1228,140,350,100
8/18/2023 8:51 AM,20,18.4,28.8,20.2,24.5,1,1,0,1,0,33.4,32.5,31,33.5,31.9,20,20,21,20,21,32,1834,-15,28,-537,1092,752,752,412,1160,350,350,100,100,100,24.58315789,30.20473684,1.257187731,58980,4.9175,21.15,22.75,24.05,22.8,22.2,22.5,21.23,23.8,29.7,23.1,26.67,27.83,25,27.9,28.9,25.6,25,22.7,24.2,28,31.03,29.47,31.2,23.85,29,26.77,31,31.9,32.4,26.7,35.37,33.2,32.73,30.5,26.7,30.67,32,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74148.93236,6.176590067,1228,140,350,100
8/18/2023 8:57 AM,20.4,18.4,28.8,19.9,24.8,1,1,0,1,0,33.3,32.7,31,33.3,31.9,20,20,21,20,21,33,1835,-16,29,-538,1092,752,752,412,1160,350,350,100,100,100,24.55157895,30.17210526,1.265159926,58600,4.899166667,21.15,22.75,24.05,22.8,22.07,22.3,21.17,23.8,29.7,23.1,26.53,27.83,25.03,27.9,28.9,25.6,24.9,22.7,24.2,28.05,30.97,29.47,31.13,23.85,29,26.77,31,31.7,32.4,26.63,35.33,33.2,32.67,30.5,26.7,30.67,31.8,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74138.37166,6.178637668,1228,140,350,100
8/18/2023 9:02 AM,18.8,18.4,28.8,20.2,24.3,1,1,0,1,0,33.3,32.7,30.9,33.3,31.9,20,20,21,20,21,34,1836,-17,30,-539,1092,752,752,412,1160,350,350,100,100,100,24.51157895,30.16789474,1.258969078,58980,4.899166667,21.05,22.55,23.9,22.57,22.17,22.3,21.23,23.8,29.7,23.1,26.6,27.8,24.97,27.93,28.9,25.6,24.9,22.5,24.15,28,31.03,29.33,31.07,23.85,29,26.77,31.2,31.7,32.4,26.7,35.43,33.2,32.67,30.5,26.7,30.57,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74253.9962,6.183015328,1228,140,350,100
8/18/2023 9:08 AM,18.8,18.3,28.7,20,24.2,1,1,0,1,0,33,32.5,30.7,32.9,31.8,20,20,21,20,21,35,1837,-18,31,-540,1092,752,752,412,1160,350,350,100,100,100,24.43473684,30.09736842,1.260193742,58810,4.907916667,21,22.45,23.7,22.3,22,22.3,21.17,23.8,29.7,22.9,26.6,27.73,24.83,27.83,28.8,25.6,24.9,22.5,24.15,27.9,30.97,29.17,31.03,23.85,29,26.77,31,31.7,32.4,26.63,35.23,33.1,32.5,30.5,26.7,30.67,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74111.99394,6.181916256,1228,140,350,100
8/18/2023 9:13 AM,19,22.7,28.9,22.1,24.1,1,1,0,1,0,33.1,32.5,31.1,33.9,31.9,20,21,21,21,21,36,1838,-19,32,-541,1092,752,752,412,1160,350,350,100,100,100,25.16421053,30.65736842,1.250691189,58710,4.896666667,22.55,23.35,24.05,22.73,23.4,23.6,22.2,24.8,30,23.6,26.87,28.1,25.5,27.97,29,26.2,25.65,23.4,25.15,28.8,31.23,29.47,31.2,24.75,29.9,27.4,31.7,31.9,33.1,26.97,35.97,33.43,32.77,30.5,27.3,31.43,32.7,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73428.07968,6.147503067,1228,140,350,100
8/18/2023 9:19 AM,18.8,18.4,28.8,21.6,24.1,1,1,0,1,0,33.1,32.8,31.1,32.9,31.9,20,20,21,21,21,37,1839,-20,33,-542,1092,752,752,412,1160,350,350,100,100,100,24.93947368,30.53789474,1.257142363,58820,4.897083333,21.3,22.7,23.8,22.67,23.2,23.4,21.97,24.6,30.2,23.3,26.93,28.2,25.13,27.9,28.8,26.2,25.55,23.2,24.8,28.25,31.17,29.33,31.13,24.65,29.9,27.43,31.7,32.2,32.9,27.03,35.83,33.43,32.67,30.5,27.1,31.17,32.3,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73945.11382,6.140549729,1228,140,350,100
8/18/2023 9:24 AM,18.8,18.4,28.7,20.9,23.9,1,1,0,1,0,33,32.5,30.9,32.5,31.9,20,20,21,20,21,38,1840,-21,34,-543,1092,752,752,412,1160,350,350,100,100,100,24.71578947,30.38368421,1.265550342,58980,4.908333333,21.1,22.5,23.75,22.53,22.57,22.8,21.63,24.2,30.2,23.1,26.87,28.07,25.03,27.9,28.8,26,25.25,22.9,24.4,28.1,31.03,29.27,31.13,24.25,29.4,27.17,31.5,32.2,32.7,26.97,35.57,33.27,32.67,30.4,26.9,31.13,32.1,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74642.15918,6.191136375,1228,140,350,100
8/18/2023 9:30 AM,18.8,18.4,28.8,20.2,24.2,1,1,0,1,0,32.9,32.5,30.6,32.9,31.8,20,20,21,20,21,39,1841,-22,35,-544,1092,752,752,412,1160,350,350,100,100,100,24.57947368,30.23105263,1.260136089,58970,4.914583333,21,22.45,23.65,22.47,22.4,22.7,21.43,24,30,22.9,26.7,28.03,24.9,27.83,28.8,25.8,25.05,22.7,24.2,27.8,30.97,29.27,31.03,24.05,29.2,27,31.2,32.2,32.4,26.83,35.47,33.2,32.6,30.2,26.8,30.9,32,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74310.22518,6.206349348,1228,140,350,100
8/18/2023 9:35 AM,18.5,18.3,28.5,20.3,23.9,1,1,0,1,0,33,32.4,30.8,33.5,31.8,20,20,21,20,21,40,1842,-23,36,-545,1092,752,752,412,1160,350,350,100,100,100,24.55578947,30.20684211,1.258900084,58760,4.905416667,21,22.35,23.65,22.37,22.4,22.7,21.43,24,30,22.9,26.7,27.9,24.83,27.83,28.8,25.8,25,22.7,24.2,27.8,30.9,29.17,31.1,24,29.2,26.9,31.2,31.9,32.4,26.83,35.37,33.2,32.6,30.2,26.8,30.93,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73972.96892,6.178466421,1228,140,350,100
8/18/2023 9:41 AM,19.1,18.3,28.7,20.3,24.3,1,1,0,1,0,33.4,32.6,30.8,33.4,31.9,20,20,21,20,21,41,1843,-24,37,-546,1092,752,752,412,1160,350,350,100,100,100,24.58052632,30.21947368,1.255566286,58920,4.903333333,20.95,22.55,23.9,22.8,22.27,22.5,21.33,23.8,30,23.1,26.73,27.9,24.97,27.83,28.9,25.6,25,22.7,24.2,27.9,30.97,29.4,31.2,24,29.2,26.87,31.2,31.9,32.4,26.83,35.47,33.2,32.73,30.2,26.7,30.77,32,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73977.96556,6.16462227,1228,140,350,100
8/18/2023 9:46 AM,19.1,18.3,28.7,20.3,24.4,1,1,0,1,0,33.3,32.5,30.9,33.4,31.9,20,20,21,20,21,42,1844,-25,38,-547,1092,752,752,412,1160,350,350,100,100,100,24.62315789,30.24526316,1.255234526,58640,4.898333333,20.95,22.55,24,22.87,22.27,22.6,21.37,24,30,23.1,26.73,27.93,25.07,27.9,28.9,25.7,25,22.7,24.2,27.85,31.03,29.47,31.27,24,29.2,26.87,31.2,31.9,32.4,26.83,35.47,33.2,32.77,30.5,26.9,30.73,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73606.95258,6.149371589,1228,140,350,100
8/18/2023 9:52 AM,20.3,18.5,28.8,20.4,24.7,1,1,0,1,0,33.4,32.7,30.9,33.6,32,20,20,21,20,21,43,1845,-26,39,-548,1092,752,752,412,1160,350,350,100,100,100,24.66947368,30.24421053,1.260339291,58980,4.900833333,20.95,22.65,24,22.97,22.33,22.7,21.43,24,30,23.1,26.73,27.93,25.03,28,29.2,25.7,25,22.7,24.3,27.9,31.03,29.47,31.23,24,29.2,26.87,31.2,31.9,32.4,26.77,35.47,33.2,32.77,30.5,26.9,30.7,31.7,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74334.8114,6.164240166,1228,140,350,100
