Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/18/2023 9:57 AM,18.8,18.5,28.7,20.5,24.2,1,1,0,1,0,33.4,32.2,30.9,32.9,31.9,20,20,21,20,21,44,1846,-27,40,-549,1092,752,752,412,1160,350,350,100,100,100,24.62578947,30.23578947,1.260165098,58980,4.915,21,22.55,23.9,22.67,22.4,22.7,21.43,24,30,23.1,26.73,27.83,24.93,28,28.9,25.8,25.05,22.7,24.2,27.9,30.97,29.4,31.17,24,29.2,26.87,31.2,31.9,32.4,26.83,35.3,33.2,32.67,30.5,26.9,30.87,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74324.53746,6.194139536,1228,140,350,100
8/18/2023 10:03 AM,19,18.1,28.7,20.3,24.3,1,1,0,1,0,33,32.5,30.8,33.3,31.9,20,20,21,20,21,45,1847,-28,41,-550,1092,752,752,412,1160,350,350,100,100,100,24.56210526,30.21052632,1.258888654,59020,4.916666667,20.9,22.5,23.8,22.47,22.23,22.5,21.43,24,30,23.1,26.6,27.8,24.93,27.97,28.9,25.8,25,22.6,24.15,27.9,30.97,29.33,31,24,29.2,26.87,31.2,31.9,32.4,26.77,35.3,33.2,32.5,30.7,26.9,30.83,31.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74299.60834,6.192672742,1228,140,350,100
8/18/2023 10:08 AM,18.7,18.3,28.9,20.3,24.2,1,1,0,1,0,33,32.6,31,33.5,31.9,20,20,21,20,21,46,1848,-29,42,-551,1092,752,752,412,1160,350,350,100,100,100,24.58263158,30.24473684,1.256040382,58820,4.91,21,22.45,23.8,22.53,22.4,22.6,21.43,24,30,22.9,26.7,27.87,24.97,27.87,28.9,25.8,25,22.7,24.15,28.05,30.97,29.33,31.07,24,29.2,26.9,31.2,31.9,32.4,26.83,35.47,33.2,32.43,30.9,26.9,30.73,31.8,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73880.29528,6.174162651,1228,140,350,100
8/18/2023 10:14 AM,19.2,18.4,28.9,20.5,24.4,1,1,0,1,0,33.5,32.1,31,33.3,31.9,20,20,21,20,21,47,1849,-30,43,-552,1092,752,752,412,1160,350,350,100,100,100,24.71210526,30.31631579,1.253855194,58650,4.894583333,21.15,22.75,24,22.93,22.4,22.7,21.5,24,30,23.3,26.73,27.87,25.1,28,29.2,25.8,25.1,22.7,24.3,28.15,31.1,29.47,31.23,24,29.2,26.93,31.2,31.9,32.7,26.9,35.47,33.2,32.43,30.9,26.9,30.93,32,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73538.60712,6.142454267,1228,140,350,100
8/18/2023 10:19 AM,19.8,18.8,29,20.5,24.7,1,1,0,1,0,33.5,32.7,31.1,33.5,32,20,20,21,20,21,48,1850,-31,44,-553,1092,752,752,412,1160,350,350,100,100,100,24.82,30.39894737,1.249701404,58920,4.89875,21.2,22.8,24.2,23.03,22.5,22.7,21.53,24.2,30,23.3,26.8,28.07,25.23,28.07,29.4,25.9,25.25,22.9,24.5,28.2,31.1,29.6,31.3,24.15,29.4,27,31.5,31.9,32.7,26.9,35.67,33.33,32.53,30.9,26.9,30.93,32,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73632.40672,6.132125577,1228,140,350,100
8/18/2023 10:25 AM,19.5,18.5,29,20.5,24.9,1,1,0,1,0,33.4,32.6,31.1,33.4,32,20,20,21,20,21,49,1851,-32,45,-554,1092,752,752,412,1160,350,350,100,100,100,24.86157895,30.43842105,1.249186343,58980,4.9125,21.3,22.9,24.25,23.2,22.47,22.7,21.5,24.2,30,23.4,26.87,28.13,25.33,28.17,29.4,26,25.15,22.9,24.5,28.35,31.3,29.7,31.43,24.15,29.4,27,31.5,31.9,32.8,26.9,35.57,33.37,32.63,30.9,26.9,30.93,32,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73677.01052,6.137892385,1228,140,350,100
8/18/2023 10:30 AM,19.5,18.7,29.1,20.4,24.7,1,1,0,1,0,33.4,32.9,31,33.4,32,20,20,21,20,21,50,1852,-33,46,-555,1092,752,752,412,1160,350,350,100,100,100,24.87473684,30.46842105,1.250576179,58750,4.905416667,21.2,22.9,24.35,23.13,22.47,22.7,21.5,24.2,30.2,23.5,26.8,28.13,25.37,28.17,29.4,26,25.25,22.9,24.45,28.35,31.33,29.67,31.43,24.15,29.4,27,31.5,32.2,32.7,26.9,35.67,33.37,32.63,31.2,27,30.93,32,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73471.3505,6.131181709,1228,140,350,100
8/18/2023 10:36 AM,19.6,18.7,29.1,20.5,24.8,1,1,0,1,0,33.4,32.9,31.1,33.6,32.1,20,20,21,20,21,51,1853,-34,47,-556,1092,752,752,412,1160,350,350,100,100,100,24.91473684,30.50631579,1.249823038,58760,4.89625,21.4,22.9,24.35,23.2,22.5,22.7,21.5,24.2,30.2,23.5,26.87,28.2,25.43,28.33,29.4,26,25.3,22.9,24.5,28.35,31.33,29.73,31.5,24.15,29.4,27,31.5,32.2,32.9,26.9,35.77,33.43,32.63,31.2,27.1,30.93,32,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73439.60174,6.121289677,1228,140,350,100
8/18/2023 10:42 AM,19.5,18.4,29,20.4,24.8,1,1,0,1,0,33.3,32.8,31.1,33.6,32.1,20,20,21,20,21,52,1854,-35,48,-557,1092,752,752,412,1160,350,350,100,100,100,24.89052632,30.50473684,1.249910181,58920,4.903333333,21.25,22.9,24.35,23.1,22.47,22.7,21.5,24.2,30.2,23.5,26.93,28.17,25.37,28.23,29.4,26,25.25,22.9,24.5,28.35,31.33,29.73,31.43,24.15,29.4,27,31.5,32.2,32.9,26.9,35.77,33.4,32.7,31.2,27.1,30.93,32,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73644.70786,6.1285129,1228,140,350,100
8/18/2023 10:47 AM,19,18.5,29,20.4,24.3,1,1,0,1,0,33.6,32.5,31.1,33.6,32,20,20,21,20,21,53,1855,-36,49,-558,1092,752,752,412,1160,350,350,100,100,100,24.84736842,30.47157895,1.256711726,58750,4.902916667,21.3,22.8,24.25,22.8,22.5,22.8,21.53,24.2,30,23.3,26.93,28.17,25.3,28.17,29.3,26,25.35,22.9,24.5,28.35,31.23,29.67,31.37,24.15,29.4,27,31.4,32.2,32.7,26.9,35.83,33.4,32.63,31.2,26.9,30.93,32,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73831.81392,6.144855074,1228,140,350,100
8/18/2023 10:53 AM,19.2,21.4,19.5,27.9,25.4,1,1,1,0,0,32.2,31.4,27.7,32.4,32.1,21,21,21,21,21,54,1856,1,-1,-559,1092,752,752,412,1160,350,350,100,100,100,24.98473684,30.54473684,1.277510145,58970,4.905,22.6,23.65,24.05,22.87,24.3,24.5,22.73,24.4,29.1,24.2,26.7,26.37,25.37,26.77,27.7,26.2,25.45,23.4,24.35,28.85,31.17,29.43,30.83,25.3,30.6,27.67,31.7,32.2,31.5,26.9,35.2,34,32,30.9,27.1,30.37,33.6,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75334.77324,6.215274465,1228,140,350,100
8/18/2023 10:58 AM,18.3,19.1,20.8,30.1,25.4,1,1,1,0,0,33.6,32.5,28,31.1,31.9,20,21,21,21,21,55,1857,2,-2,-560,1092,752,752,412,1160,350,350,100,100,100,24.86578947,30.51052632,1.254280025,58810,4.9075,22.1,24,23.9,22.7,25.2,25.4,22.23,22.9,29.3,22.9,26.1,25.57,25.1,27,28.3,26.4,25.35,23.6,24.4,28.75,31.17,29.4,31,26.05,31.5,28.37,32.2,32.2,30.3,26.63,34.97,33.73,31.7,30.7,26.7,31.2,32.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73764.20828,6.212457563,1228,140,350,100
8/18/2023 11:04 AM,17.9,19.6,19.9,20.4,24.8,1,1,1,1,0,31.4,31,27.7,30.7,31.9,20,21,21,21,21,56,1858,3,1,-561,1092,752,752,412,1160,350,350,100,100,100,24.03157895,30.07684211,1.316346554,58760,4.89875,21.25,22.85,22.75,21.5,24.27,23.8,22,22.8,29.3,21.9,26.27,24.07,24.07,25.57,26.5,26.4,25.15,23,23.15,28,30.1,28.5,30.17,25.1,30.6,27.93,32.2,32.4,29.7,26.63,33.97,33.43,30.97,30.2,26.7,30.53,33.6,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77348.5235,6.296363824,1228,140,350,100
8/18/2023 11:09 AM,18.5,20,20.2,20.9,24.9,1,1,1,1,0,31.8,30.9,26.6,31.5,31.5,20,21,21,20,21,57,1859,4,2,-562,1092,752,752,412,1160,350,350,100,100,100,23.55684211,29.54526316,1.270262913,58860,4.900833333,21.2,22.75,22.65,21.5,23.07,22.6,21.43,22.1,29.2,22,25.57,23.63,23.9,25.43,26.3,25.2,24.1,22.2,22.75,27.75,29.97,28.3,30.03,24.45,29.6,27.2,30.8,31.9,29.3,26,33.63,33,30.7,30,26.1,29.93,32.2,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74767.67508,6.338174941,1228,140,350,100
8/18/2023 11:15 AM,19.2,19.8,20.3,19.9,24.8,1,1,1,1,0,31.5,30.9,26.5,31.5,31.3,20,21,21,20,21,58,1860,5,3,-563,1092,752,752,412,1160,350,350,100,100,100,23.37947368,29.29,1.265212863,58880,4.905833333,21.3,22.85,22.65,21.63,22.6,22,21,21.9,29.1,22,25.13,23.7,23.77,25.43,26.3,24.8,23.7,21.8,22.55,27.9,29.97,28.23,30.1,23.9,29,26.7,30.1,31.5,29.3,25.63,33.67,32.87,30.47,29.8,25.7,29.67,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74495.73336,6.219308685,1228,140,350,100
8/18/2023 11:20 AM,18.8,20.2,20.4,20,24.7,1,1,1,1,0,31.7,31,26.6,31,31.1,20,21,21,20,21,59,1861,6,4,-564,1092,752,752,412,1160,350,350,100,100,100,23.29947368,29.09684211,1.260940409,58870,4.90625,21.3,22.7,22.65,21.53,22.53,22,21,21.9,28.8,22,24.9,23.63,23.77,25.33,26.1,24.8,23.65,21.7,22.4,27.85,29.8,28.07,29.9,23.75,29,26.63,29.8,31.2,29,25.43,33.37,32.77,30.33,29.5,25.5,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74231.56188,6.196970635,1228,140,350,100
8/18/2023 11:26 AM,18.8,20.2,20.3,20.2,24.7,1,1,1,1,0,31.6,30.9,26.7,30.4,31,20,21,21,20,21,60,1862,7,5,-565,1092,752,752,412,1160,350,350,100,100,100,23.34368421,29.09736842,1.256596598,59090,4.915,21.55,22.85,22.65,21.57,22.43,22,21,22.1,28.7,22.2,24.8,23.73,23.8,25.3,26.1,24.8,23.6,21.8,22.55,28.1,29.97,28.07,29.9,23.65,29,26.6,29.8,31,29,25.37,33.33,32.7,30.33,29.5,25.5,29.23,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74252.29296,6.186827285,1228,140,350,100
8/18/2023 11:31 AM,18.8,20.2,20.4,20.2,24.7,1,1,1,1,0,31.5,31,26.8,31.1,31,20,21,21,20,21,61,1863,8,6,-566,1092,752,752,412,1160,350,350,100,100,100,23.33263158,29.06315789,1.256644467,58980,4.919583333,21.55,22.85,22.65,21.63,22.53,22,21,21.9,28.7,22.2,24.83,23.73,23.73,25.27,26.1,24.7,23.6,21.8,22.55,28.2,29.97,28.07,29.9,23.7,28.7,26.63,29.8,30.8,29,25.3,33.43,32.7,30.2,29.5,25.5,29.23,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74116.89064,6.182049317,1228,140,350,100
8/18/2023 11:37 AM,19.5,20.2,20.4,20.2,24.7,1,1,1,1,0,31.3,30.8,26.7,30.7,30.9,20,21,21,20,21,62,1864,9,7,-567,1092,752,752,412,1160,350,350,100,100,100,23.35315789,29.06421053,1.256741172,58760,4.905833333,21.55,22.85,22.7,21.63,22.6,22,21,22.1,28.7,22.2,24.8,23.7,23.83,25.3,26.1,24.7,23.6,21.8,22.55,28.1,29.87,28.2,29.97,23.65,28.7,26.63,29.8,30.8,29,25.23,33.4,32.7,30.17,29.5,25.3,29.33,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73846.11126,6.165125079,1228,140,350,100
8/18/2023 11:42 AM,19.5,20.2,20.5,16.9,24.8,1,1,1,1,0,31.4,30.9,27,30.2,30.9,20,21,21,20,21,63,1865,10,8,-568,1092,752,752,412,1160,350,350,100,100,100,23.26842105,28.95368421,1.281382949,58870,4.90125,21.55,22.85,22.65,21.63,22.37,21.8,20.73,21.9,28.7,22.2,24.6,23.7,23.77,25.3,26.1,24.5,23.4,21.8,22.55,27.9,29.87,28.13,29.97,23.45,28.7,26.47,29.6,30.8,29,25.1,33.33,32.63,30.17,29.4,25.1,29.13,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75435.01422,6.220046895,1228,140,350,100
8/18/2023 11:48 AM,19.5,20,20.4,15.2,24.8,1,1,1,1,0,31.1,31.4,27,29.7,30.9,20,21,21,20,21,64,1866,11,9,-569,1092,752,752,412,1160,350,350,100,100,100,23.09842105,28.58,1.255339455,58750,4.900833333,21.65,22.9,22.75,21.6,21.7,20.8,20.2,22.1,28.2,22.2,24.1,23.87,23.77,25.63,26.5,23.6,22.8,21.7,22.8,27.75,29.67,28.07,29.97,22.8,27.9,25.93,28.5,30.5,28.8,24.63,33.2,32.37,30.1,29.5,24.6,28.7,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73751.193,6.216091967,1228,140,350,100
8/18/2023 11:53 AM,19.8,14.7,20.7,21,25.5,1,1,1,1,0,31.4,31.1,26.2,29.6,30.9,20,21,21,20,21,65,1867,12,10,-570,1092,752,752,412,1160,350,350,100,100,100,23.36263158,28.83105263,1.241076615,58710,4.894166667,20.7,23.45,22.85,21.8,22.4,22.1,21.37,21.4,28.2,22.7,24.87,24.5,24.2,26.1,27.3,24.3,22.7,20.7,22.25,27.5,29.7,28.17,30.2,23.65,29,26.67,29.8,30.3,29.4,25.03,33.67,32.5,30.43,29.5,25.3,28.5,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72863.60804,6.108950043,1228,140,350,100
8/18/2023 11:59 AM,14.6,22.7,21.2,21.7,25.3,1,1,1,1,0,31.3,31.6,27.9,31.9,31.1,20,21,21,20,21,66,1868,13,11,-571,1092,752,752,412,1160,350,350,100,100,100,24.09368421,29.6,1.218698937,58870,4.899166667,22,23.5,22.6,21.57,23.53,23.4,22,22.8,28.8,22.9,25.53,25.17,24.7,26.33,27.9,25,23.85,22.2,24,28.3,30,28.13,30.27,24.6,30.1,27.37,31,30.8,30.3,25.77,34.27,32.93,30.9,29.8,26.1,29.33,32,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71744.8064,6.025350602,1228,140,350,100
8/18/2023 12:04 PM,19,25.1,20.8,22.9,25,1,1,1,1,0,31.8,32,28.9,32.5,31.4,20,20,21,20,21,67,1869,14,12,-572,1092,752,752,412,1160,350,350,100,100,100,24.91368421,30.25631579,1.22007696,58810,4.903333333,23.9,23.7,22.65,21.9,24.37,24.3,22.53,23.8,29.3,23.3,26.33,25.27,25.03,26.53,28.9,26,25.45,24.3,25.8,29.35,30.23,28.27,30.4,25.35,30.8,28.1,31.9,31.2,30.6,26.37,34.67,33.5,31.13,29.8,26.8,30.77,33.6,32.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71752.72602,5.979063851,1228,140,350,100
8/18/2023 12:10 PM,24.8,16.8,20.4,23.9,27,1,1,1,1,0,32.8,31.6,27.9,30.9,31.5,20,20,21,20,21,68,1870,15,13,-573,1092,752,752,412,1160,350,350,100,100,100,24.85947368,30.15315789,1.262371823,58860,4.902916667,22.25,24.7,25,24.83,24,23.9,22.53,22.8,29.3,23.5,26.2,24.97,25,27,28.3,26,24.9,23.4,23.75,28.85,31.03,29.83,31.13,25,30.6,28.17,31.7,31.7,29.7,26.43,34.47,33.5,31.57,30,26.5,30.13,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74303.20548,6.085663813,1228,140,350,100
8/18/2023 12:15 PM,17.7,17.4,19.8,21.4,24.3,1,1,1,1,0,31.4,31.1,26.3,31.5,31.3,20,20,20,20,21,69,1871,16,14,-574,1092,752,752,412,1160,350,350,100,100,100,23.83105263,29.55789474,1.263756354,59030,4.912083333,21.25,22.95,23.45,22.33,23.1,23,21.9,21.8,29.1,22.2,25.77,23.97,23.9,26.07,26.9,25.6,24.15,22.5,22.85,27.75,30.1,28.73,30.2,24.45,29.6,27.57,31,31.7,28.8,26.17,33.63,33.03,30.9,30,26.3,29.7,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74599.53756,6.20428096,1228,140,350,100
8/18/2023 12:20 PM,18.7,17.7,19.8,20.4,24.9,1,1,1,1,0,31.6,30.7,25.8,30.8,31.1,20,20,20,20,21,70,1872,17,15,-575,1092,752,752,412,1160,350,350,100,100,100,23.42789474,29.24,1.296915829,58590,4.900833333,20.7,23,23.55,22.63,22.73,22.3,21.37,21.4,28.8,21.9,25.13,23.57,23.77,25.73,26.5,24.9,23.5,21.7,21.95,27.45,30.07,28.87,30.13,23.95,29.2,27.13,30.5,31.5,28.6,25.63,33.3,32.8,30.63,29.8,25.7,29.3,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75986.29844,6.274409833,1228,140,350,100
8/18/2023 12:26 PM,19.1,18,19.5,20.7,25,1,1,1,1,0,31.4,30.8,25.9,30.8,30.9,20,20,20,20,21,71,1873,18,16,-576,1092,752,752,412,1160,350,350,100,100,100,23.10736842,28.97315789,1.286796786,59030,4.900833333,20.55,22.55,22.7,21.77,22.57,22.1,21.23,21.1,28.7,21.5,25,23.1,23.37,25.1,26.1,24.8,23.35,21.5,21.95,27.1,29.6,28.2,29.87,23.95,29.2,26.87,30.3,31,28.4,25.43,33.07,32.57,30.2,29.5,25.5,29.13,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75959.61428,6.331079697,1228,140,350,100
8/18/2023 12:31 PM,24.1,24.3,29,22.1,26.1,1,1,0,1,0,32.4,31.9,28.9,31.7,31.1,21,21,21,21,21,72,1874,-1,17,-577,1092,752,752,412,1160,350,350,100,100,100,24.13157895,29.73052632,1.171208587,59090,4.921666667,22.2,23.2,23.05,22.4,23.83,23.4,22,23.3,28.7,23.1,25.67,24.6,24.57,25.63,27.7,25.2,24.25,22.5,23.2,28.05,30.13,28.5,30.5,25,30.1,27.37,31,31,30.4,25.77,34.53,33.13,30.57,29.5,26.2,29.8,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69206.71542,6.048597071,1228,140,350,100
8/18/2023 12:37 PM,21.6,17,28.5,22.1,26.5,1,1,0,1,0,33.5,32.4,30.3,32.6,31.6,20,21,21,21,21,73,1875,-2,18,-578,1092,752,752,412,1160,350,350,100,100,100,25.48842105,30.69736842,1.303594429,58760,4.910416667,23.05,24.8,26.25,25.8,23.9,23.7,22.2,24.9,29.7,25.3,26.2,27.1,26.33,27.4,28.3,26,25.15,23.8,24.4,29.95,32.1,30.87,31.57,25.1,30.1,27.8,31.7,31.7,33.4,26.43,35.6,33.83,31.57,30.5,26.7,30.7,32.4,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76599.20866,6.075246837,1228,140,350,100
8/18/2023 12:42 PM,19.6,17.4,28.4,22.4,23.5,1,1,0,1,0,32.2,31.4,30.4,32.5,31.4,20,20,21,21,21,74,1876,-3,19,-579,1092,752,752,412,1160,350,350,100,100,100,24.43789474,30.18263158,1.30603315,58970,4.905416667,21.05,22.5,23.15,21.87,23.4,23.6,22.2,24.4,29.7,22.7,26.43,27.07,24.5,27,27.1,26,25,22.9,23.75,28.1,30.83,28.9,30.2,24.9,29.9,27.67,31.7,31.9,32.4,26.63,35.07,33.37,31.6,30.5,26.8,30.53,31.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77016.77484,6.400665979,1228,140,350,100
8/18/2023 12:48 PM,18,17.9,28.1,19.4,22.9,1,1,0,1,0,32.5,31.4,30,32.4,31.3,20,20,21,20,21,75,1877,-4,20,-580,1092,752,752,412,1160,350,350,100,100,100,23.93210526,29.79578947,1.28763272,58980,4.914583333,20.35,21.75,22.65,21.4,22.4,22.5,21.3,24,29.5,22.2,26.2,26.8,23.83,26.53,27.1,25.6,24.95,22.3,23.35,27.4,30.2,28.43,30.03,24.15,29.3,27,31.2,31.7,32,26.37,34.8,33.03,31.37,30,26.3,30.47,31.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75944.57782,6.373389694,1228,140,350,100
8/18/2023 12:53 PM,18.4,17.9,28.2,20.4,23.1,1,1,0,1,0,32.4,31.5,30.2,32.5,31.1,20,20,21,20,21,76,1878,-5,21,-581,1092,752,752,412,1160,350,350,100,100,100,23.90789474,29.68210526,1.258745812,58910,4.912083333,20.4,21.8,22.75,21.3,22.27,22.5,21.3,23.7,29.5,22.2,26.13,26.9,23.7,26.6,27.3,25.4,24.65,22.3,23.55,27.2,30.1,28.27,30.03,23.95,29,26.83,31,31.7,31.7,26.3,34.87,32.87,31.4,29.8,26.3,30.47,31.5,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74152.7158,6.254053901,1228,140,350,100
8/18/2023 12:59 PM,18.7,18.1,28.3,20.2,23.6,1,1,0,1,0,32.4,31.7,30.3,32.5,31.1,20,20,21,20,21,77,1879,-6,22,-582,1092,752,752,412,1160,350,350,100,100,100,24.07210526,29.77052632,1.255117499,58770,4.903333333,20.7,22.2,23.25,21.93,22.17,22.3,21.23,23.6,29.3,22.6,26.07,27,24.17,26.8,28.1,25.3,24.7,22.3,23.65,27.65,30.33,28.5,30.3,23.75,29,26.7,30.9,31.5,32,26.3,34.97,32.97,31.47,30,26.5,30.4,31.5,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73763.25544,6.163165468,1228,140,350,100
8/18/2023 1:04 PM,18.4,18.5,28.4,20.3,23.7,1,1,0,1,0,32.6,31.9,30.4,33,31.3,20,20,21,20,21,78,1880,-7,23,-583,1092,752,752,412,1160,350,350,100,100,100,24.19052632,29.87052632,1.250388938,58910,4.903333333,20.9,22.25,23.35,21.97,22.13,22.3,21.17,23.7,29.5,22.7,26.2,27.4,24.3,27,28.1,25.4,24.8,22.5,23.95,27.8,30.5,28.73,30.5,23.85,29,26.77,31,31.5,32.2,26.3,35.03,33,31.7,30,26.5,30.43,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73660.41232,6.142652823,1228,140,350,100
8/18/2023 1:10 PM,19.4,18.7,28.7,20.3,24.2,1,1,0,1,0,32.8,32.1,30.6,33,31.4,20,20,21,20,21,79,1881,-8,24,-584,1092,752,752,412,1160,350,350,100,100,100,24.38578947,29.98315789,1.243017577,58930,4.91,21.25,22.55,23.65,22.43,22.27,22.3,21.23,23.8,29.5,22.9,26.3,27.53,24.7,27.27,28.5,25.4,24.95,22.7,24.1,28,30.7,29,30.73,23.85,29,26.77,31,31.5,32.4,26.43,35.13,33.13,31.87,30.2,26.5,30.37,31.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73251.02584,6.121309923,1228,140,350,100
8/18/2023 1:15 PM,19.2,18.8,28.9,20.5,24.3,1,1,0,1,0,32.7,32.5,30.7,33.3,31.5,20,20,21,20,21,80,1882,-9,25,-585,1092,752,752,412,1160,350,350,100,100,100,24.57578947,30.16578947,1.244526688,58920,4.910416667,21.4,22.8,23.95,22.7,22.33,22.5,21.37,24,29.7,23.3,26.33,27.63,24.83,27.4,28.8,25.6,25.1,22.9,24.3,28.25,30.97,29.3,30.93,24,29.2,26.87,31,31.7,32.7,26.5,35.37,33.2,32.03,30.5,26.7,30.63,32,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73327.51244,6.107439095,1228,140,350,100
8/18/2023 1:21 PM,19,18.8,29,20.5,24.2,1,1,0,1,0,33.1,32.2,30.9,33.4,31.6,20,20,21,20,21,81,1883,-10,26,-586,1092,752,752,412,1160,350,350,100,100,100,24.62263158,30.17789474,1.25343444,58880,4.908333333,21.45,22.85,23.95,22.6,22.5,22.7,21.43,24,29.7,23.3,26.47,27.63,24.93,27.57,28.8,25.6,25.15,22.9,24.3,28.3,31.03,29.23,30.87,24.05,29.2,26.93,31.2,31.7,32.4,26.5,35.37,33.2,32.17,30.5,26.7,30.6,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73802.21984,6.130405512,1228,140,350,100
8/18/2023 1:26 PM,19.1,18.7,29,20.5,24.2,1,1,0,1,0,33.1,32.4,30.9,33.5,31.6,20,20,21,20,21,82,1884,-11,27,-587,1092,752,752,412,1160,350,350,100,100,100,24.62263158,30.22736842,1.251814707,59090,4.915416667,21.4,22.7,23.9,22.5,22.47,22.7,21.43,24.1,29.7,23.3,26.6,27.8,24.9,27.53,28.8,25.7,25.1,22.9,24.3,28.35,31.03,29.23,30.87,24.1,29.2,26.93,31.2,31.7,32.7,26.67,35.47,33.2,32.17,30.5,26.7,30.67,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73969.73106,6.157164621,1228,140,350,100
8/18/2023 1:32 PM,19,18.8,29,20.7,24.2,1,1,0,1,0,33,32.5,31,33.3,31.6,20,20,21,20,21,83,1885,-12,28,-588,1092,752,752,412,1160,350,350,100,100,100,24.67894737,30.28947368,1.25842828,58750,4.91,21.45,22.8,24,22.57,22.53,22.7,21.5,24.2,29.7,23.3,26.6,27.87,25,27.53,28.8,25.8,25.15,23,24.4,28.35,31.03,29.23,30.87,24.15,29.4,27,31.2,31.9,32.7,26.7,35.53,33.37,32.17,30.5,26.9,30.77,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73932.66148,6.162599689,1228,140,350,100
8/18/2023 1:37 PM,19.1,18.8,29.1,20.7,24.2,1,1,0,1,0,33.1,32.5,31,33.6,31.6,20,20,21,20,21,84,1886,-13,29,-589,1092,752,752,412,1160,350,350,100,100,100,24.68684211,30.30894737,1.252281478,58980,4.905416667,21.45,22.8,23.9,22.43,22.5,22.7,21.47,24.2,30,23.3,26.6,28,24.97,27.63,28.9,25.8,25.1,22.9,24.4,28.35,31.07,29.23,30.87,24.15,29.3,27,31.5,31.9,32.7,26.7,35.63,33.2,32.27,30.7,26.9,30.77,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73859.5616,6.158009295,1228,140,350,100
8/18/2023 1:43 PM,19,19,29.2,20.7,24.1,1,1,0,1,0,32.9,32.7,31.1,33.7,31.7,20,20,21,20,21,85,1887,-14,30,-590,1092,752,752,412,1160,350,350,100,100,100,24.73473684,30.34052632,1.257293585,58590,4.89875,21.45,22.9,24,22.57,22.63,22.8,21.53,24.2,30,23.3,26.6,28,25.03,27.7,28.8,25.8,25.25,23,24.4,28.35,31.1,29.23,30.87,24.15,29.4,27,31.5,31.9,32.7,26.77,35.7,33.27,32.2,30.7,26.9,30.93,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73664.83114,6.146849697,1228,140,350,100
8/18/2023 1:48 PM,19.1,19,29.2,20.7,24.3,1,1,0,1,0,33.5,32.7,31.1,33.6,31.7,20,20,21,20,21,86,1888,-15,31,-591,1092,752,752,412,1160,350,350,100,100,100,24.76105263,30.36894737,1.254139138,58700,4.887083333,21.45,22.9,24,22.57,22.63,22.8,21.53,24.3,30,23.4,26.67,28,25.03,27.73,28.9,25.8,25.25,23,24.5,28.45,31.03,29.47,31,24.15,29.4,27.07,31.5,31.9,32.7,26.8,35.57,33.37,32.27,30.7,26.9,30.83,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73617.96742,6.136783273,1228,140,350,100
8/18/2023 1:54 PM,19,18.8,29.2,20.7,24.2,1,1,0,1,0,33.4,32.5,31.1,33.6,31.7,20,20,21,20,21,87,1889,-16,32,-592,1092,752,752,412,1160,350,350,100,100,100,24.76315789,30.37263158,1.253139266,59100,4.908333333,21.45,22.9,24,22.57,22.6,22.8,21.53,24.2,30,23.3,26.8,28,25.03,27.77,28.9,25.9,25.25,23,24.5,28.5,31.17,29.33,30.93,24.25,29.4,27.07,31.5,31.9,32.7,26.9,35.57,33.37,32.33,30.7,26.9,30.83,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74060.5306,6.153270751,1228,140,350,100
8/18/2023 1:59 PM,19.1,18.8,29.2,20.7,24.3,1,1,0,1,0,33.4,32.7,31.1,33.7,31.8,20,20,21,20,21,88,1890,-17,33,-593,1092,752,752,412,1160,350,350,100,100,100,24.79473684,30.41052632,1.254181711,58760,4.910833333,21.55,22.9,24,22.57,22.6,22.8,21.53,24.4,30,23.5,26.8,27.93,25.1,27.77,28.9,26,25.25,23,24.5,28.55,31.17,29.4,31.03,24.25,29.4,27.07,31.5,31.9,32.7,26.9,35.67,33.43,32.33,30.7,26.9,30.93,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73695.71732,6.15651033,1228,140,350,100
8/18/2023 2:05 PM,19.1,18.8,29.2,20.8,24.3,1,1,0,1,0,32.9,32.2,31.3,33.6,31.8,20,20,21,20,21,89,1891,-18,34,-594,1092,752,752,412,1160,350,350,100,100,100,24.80263158,30.44526316,1.254427117,58870,4.90125,21.55,22.95,24,22.57,22.67,22.8,21.63,24.4,30,23.3,26.73,27.9,25.03,27.77,28.9,26,25.45,23,24.6,28.45,31.17,29.4,31,24.35,29.4,27.07,31.5,32.2,32.9,26.9,35.63,33.43,32.33,30.7,27,30.93,32.4,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73848.12438,6.147660071,1228,140,350,100
8/18/2023 2:10 PM,20.8,25.5,30.6,23.5,25.7,1,1,0,1,0,34.4,33.9,31.7,35,32.2,21,22,22,22,22,90,1892,-19,35,-595,1092,752,752,412,1160,350,350,100,100,100,25.87894737,31.19578947,1.17285443,59040,4.912916667,23.35,24.35,25.1,23.87,24.27,24.3,22.8,25.5,30.2,24.7,27.33,28.63,26.2,28.3,30.3,26.6,26.25,23.8,25.85,29.8,31.83,30.1,31.7,25.65,31,27.97,32.4,32.2,33.7,27.2,36.67,33.93,32.9,30.9,27.5,31.7,33,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69245.32556,5.962227081,1228,140,350,100
8/18/2023 2:16 PM,18.5,20.3,29.8,22.3,23.9,1,1,0,1,0,33.3,33.1,32,34,32.1,20,22,22,22,22,91,1893,-20,36,-596,1092,752,752,412,1160,350,350,100,100,100,26.19789474,31.54473684,1.333256782,58640,4.903333333,24.35,24.5,24.35,22.97,24.9,25,23.07,26.5,31.1,24.9,27.57,29.37,26.43,28,27.9,27.4,27.3,25.4,26.75,30.1,31.9,29.8,31.1,26.25,31.3,28.5,33.1,32.4,34.4,27.63,37.1,34.27,33.03,30.9,27.7,32.47,34.4,33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78182.17772,6.142812637,1228,140,350,100
8/18/2023 2:22 PM,19,22.7,30.2,23.8,24.1,1,1,0,1,0,33.6,32.9,31.7,34,32,20,21,22,22,22,92,1894,-21,37,-597,1092,752,752,412,1160,350,350,100,100,100,25.45157895,31.13105263,1.25237234,58760,4.891666667,22.05,23.45,24,22.43,24.3,24.3,22.87,25.3,30.4,23.6,27.53,28.67,25.5,27.93,29.2,27,26.35,23.6,25.1,29.25,31.53,29.53,31,25.75,31,28.2,32.6,32.9,33.1,27.57,36.33,33.93,32.6,30.9,27.9,32.13,33.1,32.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73589.3987,6.323815684,1228,140,350,100
8/18/2023 2:27 PM,18.7,15.3,30,20.5,24.3,1,1,0,1,0,33.3,32.5,31.4,33.6,31.9,20,21,22,21,22,93,1895,-22,38,-598,1092,752,752,412,1160,350,350,100,100,100,24.88052632,30.66526316,1.248916414,58700,4.894166667,21.2,22.8,23.75,22.3,23,23.2,21.83,24.8,30.4,23.3,27.07,28.53,25.17,27.63,28.1,26.6,25.65,23,24.4,28.6,31.1,29.27,30.97,24.85,30.1,27.43,31.9,32.9,32.7,27.23,36,33.73,32.43,30.7,27.3,31.4,32.4,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73311.3935,6.120866342,1228,140,350,100
8/18/2023 2:33 PM,18.3,18.1,29.1,21.4,23.3,1,1,0,1,0,33,32.5,31.3,32.5,31.8,20,20,22,21,22,94,1896,-23,39,-599,1092,752,752,412,1160,350,350,100,100,100,24.89157895,30.63263158,1.315951651,59150,4.910416667,21.9,22.9,23.45,22.2,23.03,23.2,21.83,24.6,30.4,23.3,26.93,28.57,25.2,27.53,27.4,26.4,25.55,23.6,24.95,28.65,31.23,29.1,30.73,24.75,29.9,27.43,31.9,32.6,32.9,27.1,36.03,33.67,32.33,30.5,27.1,31.57,32.7,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77838.54016,6.297913903,1228,140,350,100
8/18/2023 2:38 PM,19,17.9,28.8,20.8,23.7,1,1,0,1,0,32.8,32,30.8,32.2,31.7,20,20,22,20,22,95,1897,-24,40,-600,1092,752,752,412,1160,350,350,100,100,100,24.50315789,30.27894737,1.294494371,58640,4.907916667,20.9,22.35,23.45,22.27,22.47,22.8,21.47,24,30.2,22.7,26.83,28.1,24.7,27.47,27.9,25.8,25,22.9,24.25,27.9,30.8,29,30.83,24.15,29.4,27.03,31.5,32.4,32.4,26.9,35.63,33.33,32.2,30.5,26.9,31,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75909.14992,6.406153753,1228,140,350,100
8/18/2023 2:44 PM,18.8,17.7,28.5,20.9,23.9,1,1,0,1,0,32.9,32,30.6,32,31.7,20,20,22,20,22,96,1898,-25,41,-601,1092,752,752,412,1160,350,350,100,100,100,24.37473684,30.11631579,1.272259856,58860,4.895833333,20.55,22.2,23.55,22.37,22.27,22.7,21.3,23.8,30,22.6,26.73,27.8,24.53,27.47,28.3,25.6,24.8,22.5,24.05,27.55,30.7,29.07,30.83,24,29.2,26.93,31.2,32.2,32.4,26.77,35.47,33.13,32.03,30.5,26.7,30.73,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74885.2151,6.283098542,1228,140,350,100
8/18/2023 2:49 PM,18.8,17.9,28.5,20.3,23.9,1,1,0,1,0,32.9,32,30.4,32.7,31.7,20,20,22,20,22,97,1899,-26,42,-602,1092,752,752,412,1160,350,350,100,100,100,24.37421053,30.09894737,1.270900358,58500,4.89,20.7,22.3,23.65,22.37,22.27,22.5,21.37,23.8,30,22.7,26.53,27.77,24.5,27.5,28.3,25.4,24.9,22.5,24.05,27.6,30.73,29.07,30.83,23.95,29.2,26.87,31.2,31.9,32.3,26.63,35.37,33.13,32.07,30.7,26.7,30.8,31.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74347.67094,6.218036918,1228,140,350,100
8/18/2023 2:55 PM,19.2,18.3,28.7,20.4,24.1,1,1,0,1,0,32.9,32.2,30.5,33,31.7,20,20,22,20,22,98,1900,-27,43,-603,1092,752,752,412,1160,350,350,100,100,100,24.45105263,30.16157895,1.263585264,58920,4.8925,20.85,22.35,23.75,22.43,22.27,22.5,21.37,23.8,30,22.8,26.57,27.83,24.73,27.57,28.5,25.6,24.9,22.7,24.05,27.75,30.83,29.17,30.93,23.95,29.2,26.87,31.2,31.9,32.4,26.63,35.37,33.2,32.17,30.7,26.7,30.83,32,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.44376,6.199921446,1228,140,350,100
8/18/2023 3:00 PM,19.8,17.7,28.7,20.4,24.4,1,1,0,1,0,33.1,32.1,30.7,33.3,31.7,20,20,22,20,22,99,1901,-28,44,-604,1092,752,752,412,1160,350,350,100,100,100,24.50263158,30.17842105,1.249918244,58820,4.905833333,20.9,22.45,23.95,22.63,22.33,22.5,21.37,23.9,30,22.9,26.6,27.7,24.7,27.77,28.5,25.6,24.95,22.7,24.1,27.85,30.97,29.23,30.97,24,29.2,26.87,31.2,31.9,32.4,26.7,35.47,33.2,32.13,30.7,26.7,30.63,32,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73520.1911,6.165443119,1228,140,350,100
8/18/2023 3:06 PM,19.1,18.4,28.7,20.4,24.1,1,1,0,1,0,33,32.2,30.7,33,31.7,20,20,22,20,22,100,1902,-29,45,-605,1092,752,752,412,1160,350,350,100,100,100,24.46526316,30.12842105,1.249310927,58940,4.906666667,21,22.55,23.9,22.43,22.27,22.5,21.27,23.8,29.7,22.9,26.6,27.63,24.77,27.77,28.5,25.6,24.9,22.7,24.05,27.9,30.97,29.17,30.9,24,29,26.8,31.2,31.9,32.4,26.63,35.27,33.2,32.13,30.7,26.7,30.77,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73634.38604,6.131440714,1228,140,350,100
8/18/2023 3:11 PM,17.9,18.3,28.7,20.4,23.5,1,1,0,1,0,32.9,32.1,30.6,32.6,31.7,20,20,22,20,22,101,1903,-30,46,-606,1092,752,752,412,1160,350,350,100,100,100,24.39052632,30.06157895,1.242430951,59040,4.915833333,20.9,22.35,23.55,21.93,22.3,22.5,21.37,23.8,29.7,22.9,26.57,27.63,24.6,27.77,28.5,25.6,24.9,22.5,24.05,27.8,30.87,29,30.67,24,29,26.8,31.1,31.8,32.2,26.7,35.17,33.2,32.1,30.7,26.7,30.63,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73353.12336,6.124479558,1228,140,350,100
8/18/2023 3:17 PM,19,18.3,28.7,20.5,24.2,1,1,0,1,0,33,32.2,30.8,32.4,31.7,20,20,22,20,22,102,1904,-31,47,-607,1092,752,752,412,1160,350,350,100,100,100,24.42526316,30.10631579,1.247256169,58700,4.905833333,21,22.55,23.75,22.37,22.23,22.5,21.23,23.8,29.7,22.9,26.5,27.7,24.7,27.6,28.5,25.6,24.9,22.5,24.05,27.8,30.9,29.17,30.9,23.85,29,26.8,31,31.7,32.4,26.63,35.3,33.17,32.17,30.7,26.7,30.8,32,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73213.93712,6.106960853,1228,140,350,100
8/18/2023 3:23 PM,18.7,18.3,28.5,20.4,23.8,1,1,0,1,0,33,32.4,30.7,33.3,31.6,20,20,22,20,22,103,1905,-32,48,-608,1092,752,752,412,1160,350,350,100,100,100,24.37578947,30.05473684,1.250320044,58930,4.90125,20.9,22.35,23.65,22.23,22.2,22.3,21.23,23.8,29.7,22.9,26.53,27.63,24.57,27.6,28.5,25.6,24.9,22.5,24.05,27.9,30.73,29.07,30.73,23.85,29,26.77,31,31.7,32.2,26.63,35.27,33.13,32.1,30.7,26.7,30.63,31.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.36018,6.120637388,1228,140,350,100
8/18/2023 3:28 PM,19.2,18.3,28.8,20.4,23.9,1,1,0,1,0,33.1,32.1,30.7,32.7,31.6,20,20,22,20,22,104,1906,-33,49,-609,1092,752,752,412,1160,350,350,100,100,100,24.36789474,30.03210526,1.252803004,58820,4.90625,21,22.45,23.75,22.27,22.2,22.3,21.23,23.8,29.7,22.8,26.47,27.57,24.57,27.53,28.5,25.6,24.8,22.5,23.95,27.8,30.73,29.07,30.83,23.85,29,26.77,31,31.7,32.2,26.63,35.2,33.13,32.1,30.5,26.7,30.47,31.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73689.87272,6.140468038,1228,140,350,100
8/18/2023 3:34 PM,18.8,18.7,28.7,20.4,23.9,1,1,0,1,0,32.9,32,30.8,32.8,31.7,20,20,22,20,22,105,1907,-34,50,-610,1092,752,752,412,1160,350,350,100,100,100,24.41157895,30.04210526,1.246313116,59090,4.912916667,21.05,22.45,23.75,22.3,22.27,22.5,21.23,23.8,29.7,22.9,26.53,27.63,24.63,27.53,28.5,25.6,24.9,22.5,24.05,27.9,30.73,29.1,30.77,23.9,29,26.77,31,31.7,32.4,26.63,35.27,33.2,32.03,30.5,26.6,30.57,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73644.64204,6.138938115,1228,140,350,100
8/18/2023 3:39 PM,18.8,18.8,28.9,20.4,23.9,1,1,0,1,0,32.7,32.2,30.8,33.3,31.7,20,20,22,20,22,106,1908,-35,51,-611,1092,752,752,412,1160,350,350,100,100,100,24.48315789,30.13894737,1.246775954,58600,4.90375,21.25,22.65,23.75,22.37,22.37,22.5,21.37,24,29.7,22.9,26.47,27.7,24.7,27.6,28.5,25.6,24.95,22.7,24.1,28,30.8,29.17,30.9,24,29.2,26.87,31.1,31.7,32.4,26.7,35.27,33.2,32.23,30.5,26.7,30.7,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73061.0709,6.112738039,1228,140,350,100
8/18/2023 3:45 PM,18.8,18.5,28.8,20.4,23.8,1,1,0,1,0,32.8,32.4,30.6,32.9,31.7,20,20,22,20,22,107,1909,-36,52,-612,1092,752,752,412,1160,350,350,100,100,100,24.45894737,30.08263158,1.245029756,58820,4.8925,21.15,22.55,23.65,22.2,22.37,22.5,21.3,24,29.7,22.9,26.6,27.7,24.7,27.6,28.5,25.6,24.95,22.7,24.05,28,30.8,29.07,30.97,24,29,26.8,31,31.7,32.4,26.63,35.27,33.2,32.33,30.2,26.7,30.6,32,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73232.65022,6.095571713,1228,140,350,100
8/18/2023 3:50 PM,21.9,22.6,19.5,23.5,27.2,1,1,1,0,0,31.7,32.1,29,32.1,31.9,22,22,22,22,22,108,1910,1,-1,-613,1092,752,752,412,1160,350,350,100,100,100,24.85473684,30.36842105,1.178791135,58640,4.894166667,22.85,23.8,24,22.97,23.87,23.6,22.13,23.7,28.7,24,26.37,26.67,25.33,27,29.6,25.4,25,22.9,24.35,28.9,31.33,29.47,31.43,24.85,30.6,27.43,31.2,31.7,31,26.53,35.5,33.83,31.93,30.5,26.5,30.57,32.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69124.31214,5.931540098,1228,140,350,100
8/18/2023 3:56 PM,23.7,23.8,23.8,29,27.9,1,1,1,0,0,34.3,33.5,30,31.6,32.5,21,22,22,22,22,109,1911,2,-2,-614,1092,752,752,412,1160,350,350,100,100,100,26.45684211,31.45157895,1.257480263,58810,4.89375,25.35,26.45,26.7,26.27,25.9,26,23.1,24.8,29.5,25.1,26.7,27.13,26.6,28.23,29.6,26.6,26.7,25.6,26.35,31.05,32.87,31.27,32.2,26.5,32.4,28.7,32.9,32.2,31.7,27.03,36.17,33.9,32.43,30.7,27.5,32.03,34.1,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73952.41424,5.961530266,1228,140,350,100
8/18/2023 4:01 PM,18.8,21.7,22.8,29.9,25,1,1,1,0,0,33.5,32.5,28.9,31.1,32.2,20,22,22,22,22,110,1912,3,-3,-615,1092,752,752,412,1160,350,350,100,100,100,25.33842105,31.13947368,1.270095323,58490,4.8875,22.85,24.3,23.9,22.1,25.97,26,22.8,23.7,30,23.5,25.83,26.63,25.6,27.4,28.1,26.6,26.35,24.4,25.4,29.65,31.53,29.6,30.9,27.15,33.4,29.43,33.4,32.9,31.7,26.37,35.43,34.13,32.13,31.2,26.8,31.83,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74287.87542,6.176678736,1228,140,350,100
8/18/2023 4:07 PM,18.8,17.6,21.9,30.5,23.8,1,1,1,0,0,32.5,31.9,26.9,30.9,32,20,21,22,22,22,111,1913,4,-4,-616,1092,752,752,412,1160,350,350,100,100,100,25.08473684,31.08,1.344972183,58800,4.887083333,22.15,23.75,22.95,21.5,26.3,26,22.7,23.7,29.5,23.3,26.23,26,24.53,26.6,26.9,27,27,25,25.5,29.25,30.77,28.8,30.3,27.15,33.4,29.43,33.4,32.9,31.7,26.57,35.43,34.13,32.13,31.2,27.1,31.93,33.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79084.36434,6.39050999,1228,140,350,100
8/18/2023 4:12 PM,20,18.1,20.8,20.3,23.1,1,1,1,1,0,31.5,31.3,28,31,31.9,20,21,22,22,22,112,1914,5,1,-617,1092,752,752,412,1160,350,350,100,100,100,23.88157895,30.82157895,1.384749982,58810,4.900416667,21.05,22.5,22.55,21.73,23.9,23.2,21.63,23.1,29.5,22.2,26.07,24.37,23.7,24.7,24.9,26.6,25.65,23.2,23.2,27.85,29.9,28.33,29.83,27.15,33.4,29.43,33.4,32.9,31.7,26.63,35.43,34.13,32.13,31.2,26.7,30.87,33.9,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81437.14642,6.688396282,1228,140,350,100
8/18/2023 4:18 PM,21.4,22.1,21.7,14.7,24.4,1,1,1,1,0,31.8,31.5,27.4,31.1,31.5,20,21,22,22,22,113,1915,6,2,-618,1092,752,752,412,1160,350,350,100,100,100,23.46578947,29.45421053,1.278780353,59050,4.910833333,21.6,22.55,22.25,21,22.73,21.8,20.73,22.8,29.3,22.4,25.23,24.43,23.8,25.03,25.9,24.8,23.95,22.3,23.25,27.85,29.67,27.83,29.73,24.25,29.2,26.77,30.1,32.2,30.3,25.83,34.3,33.1,30.53,29.5,25.7,30.1,32,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75511.97986,6.539546928,1228,140,350,100
8/18/2023 4:24 PM,17.6,20.5,21.4,19.5,23.8,1,1,1,1,0,31.9,31.4,27,31.3,31.3,20,21,22,22,22,114,1916,7,3,-619,1092,752,752,412,1160,350,350,100,100,100,23.58947368,29.27263158,1.220124248,58810,4.910833333,21.65,22.75,22.55,21.27,22.6,22,21.27,22.8,29.1,22.6,25.13,24.5,23.8,25.53,26.1,24.7,23.8,22.5,23.55,27.9,29.8,28.1,29.77,24,29,26.63,29.8,31.5,29.9,25.57,33.87,33,30.67,29.5,25.7,29.6,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71755.50702,6.136145287,1228,140,350,100
8/18/2023 4:29 PM,17.9,19.8,21.9,22.2,24.2,1,1,1,1,0,32.4,31.5,27.1,31.5,31.3,20,21,22,22,22,115,1917,8,4,-620,1092,752,752,412,1160,350,350,100,100,100,24.02473684,29.68315789,1.235560649,58710,4.896666667,21.65,23.05,22.9,21.9,23.63,23.4,22.13,22.9,29.3,22.7,25.8,24.63,23.9,25.83,26.3,25.4,24.3,22.9,23.85,28,29.87,28.4,29.93,24.95,30.1,27.6,31,31.5,30.2,26.03,34.1,33.27,30.8,29.5,26.3,29.93,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72539.7657,6.01230303,1228,140,350,100
8/18/2023 4:35 PM,18.3,19.8,20.5,22.4,24.2,1,1,1,1,0,32.5,31.6,27.1,32,31.1,20,21,22,21,22,116,1918,9,5,-621,1092,752,752,412,1160,350,350,100,100,100,24.13842105,29.85631579,1.253202234,58660,4.890416667,21.6,23.05,22.9,21.63,24,23.7,22.3,22.9,29.5,22.9,26.07,24.7,23.93,25.9,26.3,25.8,24.55,23,23.9,28.1,29.93,28.4,30.1,25.1,30.6,27.87,31.5,31.5,30.3,26.23,34.23,33.27,30.97,29.5,26.5,30,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73512.84306,6.085525365,1228,140,350,100
8/18/2023 4:40 PM,19.1,19.4,16.5,22.1,24.5,1,1,1,1,0,31.9,30.8,27.1,32.1,31.1,20,21,22,20,22,117,1919,10,6,-622,1092,752,752,412,1160,350,350,100,100,100,23.71315789,29.55421053,1.240133447,58760,4.8925,20.8,22.75,22.75,21.57,23.43,23.2,22.13,21.4,29.3,21.9,26.07,24.1,22.97,26.23,26.7,25.6,24.05,22.3,23.3,27.65,29.8,28.27,30.2,24.75,30.1,27.8,31.2,31.5,28.6,26.37,33.43,32.77,31.03,29.5,26.7,29.63,31.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72870.24134,6.099295183,1228,140,350,100
8/18/2023 4:46 PM,19.5,20.3,23.7,22.9,24.5,1,1,1,1,0,32.8,31.9,27.8,32.6,31.3,20,21,22,20,22,118,1920,11,7,-623,1092,752,752,412,1160,350,350,100,100,100,24.40421053,30.06736842,1.217383975,58760,4.896666667,21.65,23.25,23.45,22.13,24.1,23.9,22.57,22.9,29.7,23.1,26.4,25,23.8,26.53,27.2,26,24.85,23.2,23.95,27.85,30.17,28.73,30.57,25.3,30.8,28.1,31.9,31.5,30.9,26.57,34.47,33.23,31.33,29.5,26.9,30.23,32.2,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71533.48238,6.016821822,1228,140,350,100
8/18/2023 4:51 PM,19.2,17.4,22.7,23.8,24.2,1,1,1,1,0,32.8,31.9,28.5,32.5,31.3,20,20,22,20,22,119,1921,12,8,-624,1092,752,752,412,1160,350,350,100,100,100,24.51052632,30.17263158,1.260391702,59040,4.908333333,21.1,23.15,23.6,22.37,24.1,24.1,22.73,23.3,29.7,23.3,26.6,25.37,24.2,26.73,26.9,26.4,25.1,23.2,23.75,28,30.23,29,30.67,25.45,30.8,28.17,31.9,31.7,31,26.83,34.47,33.33,31.43,29.5,27.1,30.5,32.3,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74413.52608,6.081125352,1228,140,350,100
8/18/2023 4:57 PM,19.4,17.6,22.4,23.7,24.2,1,1,1,1,0,32.2,31.1,28.7,32.5,31.4,20,20,22,20,22,120,1922,13,9,-625,1092,752,752,412,1160,350,350,100,100,100,24.30105263,30.10789474,1.271454916,58700,4.905833333,20.8,22.95,23.45,22.37,23.83,23.7,22.43,23.3,29.7,23.1,26.4,25.27,23.97,26.6,26.7,26.2,25,22.7,23.25,27.7,30.1,28.93,30.4,25.1,30.3,27.93,31.9,31.9,31.5,26.7,34.37,33.53,31.53,29.8,26.9,30.33,32.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74634.40358,6.210330402,1228,140,350,100
8/18/2023 5:02 PM,19.1,18.1,22.6,20.5,23.9,1,1,1,1,0,32.4,31.5,28,31.8,31.3,20,20,22,20,22,121,1923,14,10,-626,1092,752,752,412,1160,350,350,100,100,100,23.80789474,29.65052632,1.254104114,58880,4.899166667,20.65,22.7,23.15,21.97,22.6,22.3,21.37,22.9,29.5,22.9,25.67,24.9,23.77,26.27,26.5,25.6,24.5,22.3,22.8,27.4,29.97,28.67,30.17,24.15,29.2,27.17,30.8,31.7,31,26.23,34.1,33.13,31.17,29.8,26.3,30,32,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73841.65026,6.186502243,1228,140,350,100
8/18/2023 5:08 PM,19.1,18.3,22.8,20.5,23.9,1,1,1,1,0,32,31.5,28,31.6,31.1,20,20,22,20,22,122,1924,15,11,-627,1092,752,752,412,1160,350,350,100,100,100,23.73947368,29.50210526,1.258188083,58800,4.903333333,20.8,22.7,23.15,21.97,22.5,22.2,21.3,22.9,29.5,22.9,25.5,24.93,23.6,26.2,26.5,25.2,24.2,22.2,22.8,27.4,29.87,28.57,30.13,24,28.9,27,30.5,31.5,31,25.97,34,33.13,31.07,29.7,26.1,29.83,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73981.45926,6.15929623,1228,140,350,100
