Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/18/2023 5:13 PM,19,18.3,23.3,20.5,23.9,1,1,1,1,0,32,31.5,28,31.1,31,20,20,22,20,22,123,1925,16,12,-628,1092,752,752,412,1160,350,350,100,100,100,23.65631579,29.38368421,1.251103047,59140,4.914166667,20.8,22.7,23.1,21.9,22.23,22.1,21.17,22.9,29.3,22.9,25.37,24.93,23.6,26.17,26.5,25,24,22,22.8,27.5,29.8,28.5,30.13,23.85,28.7,26.87,30.3,31.2,31,25.77,33.9,33.07,30.9,29.5,25.9,29.63,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73990.23418,6.165487227,1228,140,350,100
8/18/2023 5:19 PM,19,18.8,23.5,20.7,24.1,1,1,1,1,0,32.1,31.5,27.9,31.5,31,20,20,22,20,22,124,1926,17,13,-629,1092,752,752,412,1160,350,350,100,100,100,23.72578947,29.45526316,1.250792605,58980,4.921666667,21.15,22.7,23.1,21.87,22.53,22.1,21.27,23.1,29.3,23.1,25.27,24.93,23.6,26.17,26.3,25,24.1,22.2,23,27.75,29.7,28.47,30.13,23.95,28.7,26.87,30.4,31.2,31.3,25.7,34.07,33.07,30.9,29.5,25.9,29.77,32,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73771.74786,6.156749252,1228,140,350,100
8/18/2023 5:24 PM,19.1,18.7,23.6,20.4,23.9,1,1,1,1,0,32,31.5,27.6,31.3,30.9,20,20,22,20,22,125,1927,18,14,-630,1092,752,752,412,1160,350,350,100,100,100,23.70684211,29.39684211,1.254186686,58590,4.89875,21.05,22.8,23.1,21.8,22.5,22,21.2,23.1,29.3,23.1,25.27,25.03,23.53,26.1,26.3,25,24.05,22.2,23,27.85,29.7,28.5,30.13,23.95,28.6,26.8,30.3,31.2,31,25.67,34,33.07,30.8,29.5,25.9,29.6,31.8,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73482.79794,6.135606075,1228,140,350,100
8/18/2023 5:30 PM,19.4,19.1,27.7,20.5,23.7,1,1,0,1,0,32.4,32,29.1,32.8,31.1,20,20,20,20,20,126,1928,-1,15,-631,1092,752,752,412,1160,350,350,100,100,100,24.14736842,29.69157895,1.216039775,58640,4.884583333,21.5,22.8,23.45,22.13,22.8,22.5,21.43,23.7,29.3,23.5,25.67,26.4,24.3,26.17,27.1,25.2,24.5,22.7,23.65,28.2,30.33,28.57,30.27,24.15,29.2,26.8,30.8,31.2,32,25.83,34.8,33.03,31.13,29.4,26.2,29.83,31.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71308.5724,6.032973764,1228,140,350,100
8/18/2023 5:36 PM,19.9,19.5,28.3,21,24.4,1,1,0,1,0,32.8,32.4,30.2,33.4,31.4,20,20,20,20,20,127,1929,-2,16,-632,1092,752,752,412,1160,350,350,100,100,100,24.56789474,30.1,1.214062234,59040,4.903333333,21.65,23,23.9,22.7,22.9,22.8,21.63,24,29.7,23.3,26.07,27.43,24.73,27.03,28.1,25.6,25.05,22.9,24.3,28.45,30.77,29.17,30.73,24.35,29.4,27,31.2,31.5,32.4,26.3,35.3,33.13,31.93,29.8,26.7,30.47,32,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71678.23432,5.957783613,1228,140,350,100
8/18/2023 5:41 PM,19.8,19.6,28.7,20.9,24.3,1,1,0,1,0,33,32.4,30.6,33.3,31.5,20,20,20,20,20,128,1930,-3,17,-633,1092,752,752,412,1160,350,350,100,100,100,24.75578947,30.29736842,1.219245802,58820,4.910833333,21.75,23.1,24.05,22.73,22.9,22.9,21.63,24.4,29.7,23.5,26.53,27.67,24.93,27.47,28.5,25.8,25.3,23,24.5,28.55,31.07,29.37,30.93,24.45,29.4,27.07,31.5,31.7,32.7,26.57,35.47,33.27,32.27,30,26.9,30.7,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71716.03808,5.97476135,1228,140,350,100
8/18/2023 5:47 PM,19,19.1,28.9,20.8,24.1,1,1,0,1,0,33.1,32.4,30.8,33.3,31.6,20,20,20,20,20,129,1931,-4,18,-634,1092,752,752,412,1160,350,350,100,100,100,24.76631579,30.35315789,1.23834043,58920,4.905833333,21.75,23.1,24,22.63,22.73,22.8,21.53,24.4,30,23.3,26.6,27.97,24.93,27.67,28.5,25.8,25.35,23,24.5,28.45,31.23,29.27,30.9,24.35,29.4,27.07,31.5,31.9,32.7,26.7,35.57,33.37,32.4,30.2,26.9,30.9,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72963.01816,6.02829401,1228,140,350,100
8/18/2023 5:52 PM,19,19.1,28.9,20.8,24.1,1,1,0,1,0,33,32.2,30.9,33.6,31.6,20,20,20,20,20,130,1932,-5,19,-635,1092,752,752,412,1160,350,350,100,100,100,24.67052632,30.31052632,1.238311764,58870,4.907916667,21.45,22.8,23.8,22.3,22.6,22.8,21.53,24.2,30,23.2,26.63,27.8,24.9,27.63,28.8,25.8,25.25,22.9,24.35,28.45,31.1,29.23,30.9,24.25,29.4,27.03,31.5,31.9,32.7,26.7,35.47,33.27,32.4,30.2,26.9,30.87,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72899.41354,6.077601321,1228,140,350,100
8/18/2023 5:58 PM,18.8,19.1,28.9,20.9,23.9,1,1,0,1,0,32.9,32.5,30.9,33.5,31.7,20,20,20,20,20,131,1933,-6,20,-636,1092,752,752,412,1160,350,350,100,100,100,24.66684211,30.30052632,1.237189423,58760,4.90125,21.45,22.8,23.8,22.37,22.6,22.8,21.53,24.2,30,23.3,26.67,27.83,24.9,27.67,28.5,25.8,25.25,22.9,24.3,28.35,31.1,29.17,30.9,24.25,29.4,27.07,31.5,31.9,32.4,26.87,35.57,33.27,32.4,30.2,26.9,30.93,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72697.2505,6.066527668,1228,140,350,100
8/18/2023 6:03 PM,19,18.7,29,20.7,23.9,1,1,0,1,0,32.9,32.2,30.9,33.4,31.7,20,20,20,20,20,132,1934,-7,21,-637,1092,752,752,412,1160,350,350,100,100,100,24.66052632,30.29894737,1.236280585,58810,4.89875,21.35,22.75,23.8,22.33,22.6,22.7,21.53,24.2,30,23.1,26.8,27.87,24.9,27.67,28.8,25.8,25.25,22.9,24.2,28.35,31,29.17,30.9,24.25,29.4,27,31.5,31.9,32.7,26.9,35.47,33.27,32.4,30.2,26.9,30.9,32.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72705.66122,6.058454655,1228,140,350,100
8/18/2023 6:09 PM,18.7,18.8,29,20.7,23.9,1,1,0,1,0,33,32.4,30.9,33.6,31.7,20,20,20,20,20,133,1935,-8,22,-638,1092,752,752,412,1160,350,350,100,100,100,24.64736842,30.29368421,1.23239302,58810,4.900833333,21.35,22.7,23.7,22.2,22.53,22.7,21.57,24.2,30,23.1,26.8,27.8,24.9,27.6,28.8,26,25.25,22.9,24.2,28.2,30.97,29.13,30.87,24.15,29.4,27.03,31.5,31.9,32.7,26.9,35.57,33.27,32.53,30.2,26.9,30.93,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72477.03352,6.049278948,1228,140,350,100
8/18/2023 6:14 PM,19.6,19,29,20.7,24.4,1,1,0,1,0,33.3,32.7,30.8,33.7,31.7,20,20,20,20,20,134,1936,-9,23,-639,1092,752,752,412,1160,350,350,100,100,100,24.74894737,30.38578947,1.232828411,58920,4.905416667,21.45,22.9,24,22.6,22.6,22.7,21.53,24.2,30,23.3,26.87,28.03,25.03,27.77,28.9,25.8,25.25,22.9,24.4,28.4,31.17,29.27,31.03,24.25,29.4,27,31.5,32,32.7,26.9,35.77,33.37,32.6,30.2,26.9,31.07,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72638.24996,6.046470145,1228,140,350,100
8/18/2023 6:20 PM,19.6,19.1,29.1,20.7,24.5,1,1,0,1,0,33.6,32.5,31,33.6,31.8,20,20,20,20,20,135,1937,-10,24,-640,1092,752,752,412,1160,350,350,100,100,100,24.86789474,30.44947368,1.236760248,58860,4.9075,21.55,23,24.25,22.8,22.67,22.8,21.53,24.4,30,23.5,26.8,28.13,25.13,27.83,29.2,26,25.35,23,24.55,28.45,31.17,29.47,31.13,24.25,29.4,27.1,31.5,32.2,32.9,26.9,35.77,33.4,32.77,30.5,26.9,30.9,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72795.70822,6.059748258,1228,140,350,100
8/18/2023 6:25 PM,19.1,19,29.2,20.7,24.2,1,1,0,1,0,33.4,32.5,31,33.6,31.8,20,20,20,20,20,136,1938,-11,25,-641,1092,752,752,412,1160,350,350,100,100,100,24.84421053,30.44631579,1.24082709,58750,4.900416667,21.5,22.95,24,22.57,22.77,23,21.63,24.4,30,23.3,27,28.07,25.1,27.9,28.9,26,25.35,23,24.6,28.45,31.17,29.4,31.07,24.35,29.5,27.17,31.5,32.2,32.7,27,35.6,33.4,32.67,30.5,27.1,31.03,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72898.59152,6.070595823,1228,140,350,100
8/18/2023 6:31 PM,19.1,19,29.2,20.8,24.2,1,1,0,1,0,33.4,32.7,31.1,33.7,31.8,20,20,20,20,20,137,1939,-12,26,-642,1092,752,752,412,1160,350,350,100,100,100,24.79578947,30.45842105,1.239945054,58640,4.89125,21.45,22.8,23.9,22.43,22.8,22.8,21.63,24.4,30,23.3,26.93,28,25.1,27.83,28.9,26,25.45,23,24.4,28.35,31.17,29.33,30.97,24.35,29.6,27.17,31.5,32.2,32.7,27.1,35.77,33.43,32.67,30.5,27.1,31.07,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72710.37794,6.067040394,1228,140,350,100
8/18/2023 6:36 PM,19,19,29.2,20.8,24.1,1,1,0,1,0,33,32.6,31.1,33.8,31.8,20,20,20,20,20,138,1940,-13,27,-643,1092,752,752,412,1160,350,350,100,100,100,24.82052632,30.48368421,1.242090276,58800,4.893333333,21.45,22.9,23.9,22.43,22.8,23,21.7,24.4,30,23.3,26.93,28.07,25.03,27.83,28.9,26,25.45,23,24.5,28.55,31.17,29.33,31.13,24.45,29.6,27.13,31.5,32.2,32.7,27.1,35.73,33.43,32.67,30.5,27.1,31,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73034.90824,6.072720257,1228,140,350,100
8/18/2023 6:42 PM,19.1,19.1,29.2,20.9,24.3,1,1,0,1,0,33.3,32.5,31.3,33.8,31.9,20,20,20,20,20,139,1941,-14,28,-644,1092,752,752,412,1160,350,350,100,100,100,24.87473684,30.52789474,1.244047957,58710,4.89625,21.65,22.95,24,22.57,22.8,23,21.7,24.4,30.1,23.5,27,28.07,25.1,27.83,28.9,26,25.45,23,24.6,28.55,31.2,29.4,31.13,24.45,29.6,27.23,31.5,32.2,32.9,27.1,35.83,33.43,32.77,30.5,27.1,31.17,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73038.05554,6.086373491,1228,140,350,100
8/18/2023 6:47 PM,19.2,19.1,29.3,20.9,24.4,1,1,0,1,0,33.3,32.9,31.3,33.6,31.9,20,20,20,20,20,140,1942,-15,29,-645,1092,752,752,412,1160,350,350,100,100,100,24.92421053,30.54736842,1.237978249,58810,4.896666667,21.65,22.95,24,22.67,22.8,23,21.77,24.4,30.2,23.5,27,28,25.17,27.9,29.2,26.1,25.45,23.2,24.6,28.55,31.17,29.47,31.13,24.45,29.6,27.23,31.7,32.2,32.9,27.1,35.83,33.43,32.77,30.5,27.1,31.17,32.4,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72805.50082,6.076814848,1228,140,350,100
8/18/2023 6:53 PM,19,19,29.3,20.8,24.2,1,1,0,1,0,32.9,32.7,31.1,33.6,31.9,20,20,20,20,20,141,1943,-16,30,-646,1092,752,752,412,1160,350,350,100,100,100,24.92105263,30.53,1.243570043,58920,4.905416667,21.65,23,24,22.57,22.8,23,21.7,24.6,30.2,23.3,27,28.13,25.07,27.93,29.2,26.2,25.55,23,24.6,28.55,31.17,29.4,31.07,24.45,29.6,27.23,31.7,32.2,32.9,27.1,35.8,33.43,32.77,30.5,27.1,31.17,32.3,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73271.14692,6.086526989,1228,140,350,100
8/18/2023 6:58 PM,19.1,19.2,29.3,20.9,24.3,1,1,0,1,0,33.5,32.8,31.3,33.7,31.9,20,20,20,20,20,142,1944,-17,31,-647,1092,752,752,412,1160,350,350,100,100,100,24.96368421,30.57,1.240385141,58770,4.90375,21.65,23.1,24.05,22.63,22.83,23,21.77,24.6,30.2,23.5,27,28.13,25.17,27.93,29.2,26.2,25.55,23.2,24.6,28.55,31.23,29.47,31.07,24.55,29.6,27.23,31.7,32.3,32.9,27.1,35.83,33.43,32.83,30.5,27.2,31.17,32.4,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72897.43472,6.090357568,1228,140,350,100
8/18/2023 7:04 PM,19.2,19,29.3,20.8,24.4,1,1,0,1,0,33.5,32.7,31.3,33.7,31.9,20,20,20,20,20,143,1945,-18,32,-648,1092,752,752,412,1160,350,350,100,100,100,24.93578947,30.57052632,1.240588655,58970,4.905833333,21.6,23,24,22.63,22.8,23,21.7,24.6,30.2,23.5,27.1,28,25.07,27.93,29.2,26.2,25.55,23.1,24.6,28.5,31.23,29.47,31.13,24.55,29.6,27.23,31.7,32.4,32.9,27.1,35.83,33.43,32.83,30.5,27.3,31.17,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73157.51296,6.08562282,1228,140,350,100
8/18/2023 7:09 PM,18.1,18.1,18.3,29.3,23.6,1,1,1,0,0,31.3,30.8,26.4,31.7,31.9,20,20,20,20,20,144,1946,1,-1,-649,1092,752,752,412,1160,350,350,100,100,100,24.62263158,30.33736842,1.26633657,59040,4.917083333,21.6,23.05,23.35,22.07,24.4,24.5,22.8,24.4,29.1,23.8,26.93,26.03,24.97,25.83,26.7,26.4,25.15,23.2,23.55,28.35,30.63,29,30.5,25.55,30.8,27.93,32.2,32.2,30.6,27.03,34.73,34,31.53,30.2,27.1,30.23,33.1,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74764.51108,6.163417668,1228,140,350,100
8/18/2023 7:15 PM,17.9,17.6,19.9,21.2,23.8,1,1,1,1,0,31.4,30.4,25.9,30.2,31.8,20,20,20,20,20,145,1947,2,1,-650,1092,752,752,412,1160,350,350,100,100,100,23.85684211,29.92947368,1.358866321,58860,4.9125,20.9,22.45,22.75,21.57,24.3,23.9,22.17,23.3,28.9,21.9,26.33,23.73,23.83,24.8,25.7,26.4,24.75,22.9,22.7,27.5,29.97,28.37,29.97,25.05,30.6,27.63,32.2,32.2,29.4,26.9,33.87,33.5,30.7,29.5,26.9,30.43,33.5,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79982.87168,6.447807615,1228,140,350,100
8/18/2023 7:20 PM,19,18.3,19.1,19.8,24.5,1,1,1,1,0,31.3,30.6,26,30.5,31.4,20,20,20,20,20,146,1948,3,2,-651,1092,752,752,412,1160,350,350,100,100,100,22.93473684,28.95578947,1.272440279,58820,4.903333333,20.65,22.3,22.25,21.3,22.3,21.6,20.83,21.2,28.7,21.4,24.87,23.1,23.23,24.73,25.9,24.7,23.15,21.5,22.05,27.1,29.67,27.93,29.73,23.6,29,26.6,29.8,31.5,28.6,25.57,33.4,32.63,30.23,29.3,25.3,29.27,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74844.93724,6.451158705,1228,140,350,100
8/18/2023 7:26 PM,19.5,18.7,19,20.7,24.9,1,1,1,1,0,31.3,30.6,26.1,30.7,31.1,20,20,20,20,20,147,1949,4,3,-652,1092,752,752,412,1160,350,350,100,100,100,22.86736842,28.84421053,1.267179377,58980,4.908333333,20.45,22.2,22.25,21.27,22.37,22,21.03,20.9,28.4,21.2,24.93,22.8,23.2,24.73,25.9,24.7,23.05,21.3,21.8,27,29.43,27.83,29.73,23.65,29,26.7,29.8,31.1,28.1,25.5,32.97,32.57,30.13,29.3,25.5,29,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74738.23968,6.232632372,1228,140,350,100
8/18/2023 7:31 PM,19.5,18.3,19.1,20.7,25,1,1,1,1,0,31,30.2,25.8,30.6,31,20,20,20,20,20,148,1950,5,4,-653,1092,752,752,412,1160,350,350,100,100,100,22.77157895,28.67842105,1.268234728,58970,4.914583333,20.4,22.2,22.25,21.27,22.23,21.8,20.93,20.7,28.2,21.2,24.73,22.73,23.2,24.67,25.9,24.5,22.95,21.2,21.6,27.15,29.43,27.73,29.6,23.45,28.7,26.53,29.7,30.8,28,25.3,32.83,32.4,30,29.1,25.3,28.77,31,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74787.80192,6.230251733,1228,140,350,100
8/18/2023 7:37 PM,19.4,18.5,19.4,20.4,24.8,1,1,1,1,0,30.8,30.3,25.7,30.5,30.9,20,20,20,20,20,149,1951,6,5,-654,1092,752,752,412,1160,350,350,100,100,100,22.70263158,28.56631579,1.269680711,58810,4.9075,20.35,22.05,22.1,21.2,22.13,21.8,20.83,20.9,28.2,21.2,24.57,22.67,23.13,24.57,25.7,24.3,22.85,21.2,21.6,26.85,29.17,27.67,29.53,23.35,28.6,26.43,29.6,30.5,27.8,25.1,32.7,32.33,29.9,29.1,25.1,28.7,31,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74669.92264,6.22740519,1228,140,350,100
8/18/2023 7:42 PM,19.5,19.1,19.2,20.4,24.7,1,1,1,1,0,30.8,30,25.6,30.3,30.8,20,20,20,20,20,150,1952,7,6,-655,1092,752,752,412,1160,350,350,100,100,100,22.62789474,28.51789474,1.262354237,58980,4.907916667,20.4,22.05,22.1,21.13,22.13,21.6,20.83,20.7,28,21.1,24.47,22.53,22.97,24.57,25.7,24.3,22.8,21,21.55,26.8,29.07,27.6,29.53,23.25,28.6,26.43,29.6,30.3,27.8,25.1,32.63,32.27,29.9,28.9,25.1,28.63,31,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74453.65288,6.213482313,1228,140,350,100
8/18/2023 7:48 PM,19.4,19.5,19.4,20.5,24.8,1,1,1,1,0,31.1,30,26.1,30.6,30.7,20,20,20,20,20,151,1953,8,7,-656,1092,752,752,412,1160,350,350,100,100,100,22.69052632,28.52157895,1.256006509,58970,4.914583333,20.6,22.05,22.1,21.1,22.2,21.8,20.83,20.9,28,21.2,24.47,22.53,23.07,24.57,25.7,24.3,22.8,21.2,21.7,26.9,29,27.57,29.33,23.35,28.6,26.43,29.4,30.3,28,25.03,32.63,32.27,29.8,28.9,25.1,28.7,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74066.70384,6.188348197,1228,140,350,100
8/18/2023 7:53 PM,19.1,19.4,19.4,20.4,24.5,1,1,1,1,0,30.9,30.3,26,30.2,30.7,20,20,20,20,20,152,1954,9,8,-657,1092,752,752,412,1160,350,350,100,100,100,22.67263158,28.47105263,1.260000582,58920,4.912083333,20.6,22.05,22.1,21.13,22.03,21.6,20.7,20.9,28,21.2,24.4,22.67,23.07,24.63,25.7,24.3,22.8,21.2,21.7,26.9,29.17,27.5,29.43,23.15,28.3,26.33,29.4,30.3,28,24.9,32.63,32.27,29.77,28.9,25,28.73,31,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74239.23428,6.179414088,1228,140,350,100
8/18/2023 7:59 PM,19.4,19.2,19.4,20.4,24.5,1,1,1,1,0,30.8,30,26.1,30.2,30.6,20,20,20,20,20,153,1955,10,9,-658,1092,752,752,412,1160,350,350,100,100,100,22.63736842,28.42631579,1.259218352,58650,4.89875,20.6,22.05,22.1,21.13,22.03,21.6,20.7,20.9,27.8,21.2,24.4,22.53,22.9,24.57,25.7,24.3,22.8,21.2,21.6,26.9,29.03,27.5,29.27,23.2,28.3,26.33,29.4,30.1,28,24.9,32.6,32.2,29.73,28.9,24.9,28.57,31,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73853.15636,6.170516277,1228,140,350,100
8/18/2023 8:04 PM,19.2,19.4,19.4,20.4,24.5,1,1,1,1,0,30.6,30.3,25.7,30.5,30.5,20,20,20,20,20,154,1956,11,10,-659,1092,752,752,412,1160,350,350,100,100,100,22.63315789,28.41526316,1.25801361,58880,4.897083333,20.6,22.05,22,21.13,22.03,21.6,20.73,20.9,27.8,21.2,24.37,22.67,22.93,24.57,25.5,24.2,22.8,21.2,21.75,26.95,29.03,27.43,29.27,23.15,28.4,26.33,29.4,30.1,28,24.83,32.63,32.2,29.73,28.9,24.9,28.57,31,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74071.84134,6.163541571,1228,140,350,100
8/18/2023 8:09 PM,19.2,19.4,19.2,20.3,24.5,1,1,1,1,0,30.6,30.2,25.8,30.2,30.5,20,20,20,20,20,155,1957,12,11,-660,1092,752,752,412,1160,350,350,100,100,100,22.64526316,28.40315789,1.258078119,58930,4.90875,20.7,22.1,22.1,21.13,22.03,21.6,20.7,20.9,27.8,21.4,24.23,22.67,22.93,24.57,25.5,24.1,22.8,21.2,21.8,27.2,29.1,27.43,29.27,23.1,28.3,26.33,29.4,30.1,28,24.83,32.53,32.2,29.73,28.6,24.9,28.57,31,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74138.54354,6.175432703,1228,140,350,100
8/18/2023 8:15 PM,19.2,19.4,19.2,20.4,24.4,1,1,1,1,0,30.7,30.2,25.9,29.9,30.5,20,20,20,20,20,156,1958,13,12,-661,1092,752,752,412,1160,350,350,100,100,100,22.59894737,28.39421053,1.257095854,58700,4.90125,20.6,22.05,22,21.03,22.03,21.6,20.7,20.9,27.8,21.2,24.23,22.63,22.93,24.43,25.5,24.1,22.75,21.2,21.7,27.1,29.13,27.43,29.27,23.1,28.3,26.33,29.4,30.1,28,24.73,32.63,32.2,29.67,28.6,24.9,28.63,31,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73791.52666,6.163752925,1228,140,350,100
8/18/2023 8:20 PM,19,19.5,19.5,20.3,24.3,1,1,1,1,0,30.4,30.2,25.6,30.7,30.5,20,20,20,20,20,157,1959,14,13,-662,1092,752,752,412,1160,350,350,100,100,100,22.60473684,28.38105263,1.253262364,58820,4.896666667,20.6,22.05,21.95,21.03,22.03,21.6,20.7,20.9,27.8,21.2,24.23,22.67,22.93,24.5,25.5,24.1,22.8,21.2,21.7,26.9,29,27.43,29.27,23.15,28.3,26.33,29.4,30.1,28,24.73,32.63,32.23,29.67,28.6,24.8,28.5,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73716.89226,6.146184122,1228,140,350,100
8/18/2023 8:26 PM,19,19.5,19.2,20.3,24.4,1,1,1,1,0,30.6,30.2,25.9,30.5,30.4,20,20,20,20,20,158,1960,15,14,-663,1092,752,752,412,1160,350,350,100,100,100,22.60631579,28.39157895,1.255896434,58600,4.8925,20.6,22.05,22,21.1,22,21.6,20.7,20.9,27.8,21.2,24.23,22.6,22.97,24.57,25.4,24.1,22.8,21.2,21.7,27.1,29.07,27.43,29.23,23.15,28.3,26.33,29.4,30.1,28,24.73,32.57,32.2,29.67,28.6,24.8,28.53,31.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73595.53106,6.138017638,1228,140,350,100
8/18/2023 8:31 PM,20,19.5,19,13.2,24.8,1,1,1,1,0,30.5,30.6,26.4,29.3,30.4,20,20,20,20,20,159,1961,16,15,-664,1092,752,752,412,1160,350,350,100,100,100,22.41,28.07789474,1.279271335,58870,4.894583333,20.7,22.1,22.1,21.07,21.2,20.5,19.77,20.9,27.6,21.4,23.67,22.8,23,24.63,25.7,23.4,22.35,21,21.9,27,29.07,27.47,29.3,22.3,27.5,25.8,28.3,29.9,28,24.37,32.57,32.13,29.57,28.6,24.2,28.33,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75310.70352,6.204426441,1228,140,350,100
8/18/2023 8:37 PM,20.2,19.5,19.6,19,24.9,1,1,1,1,0,30.9,30.7,26.6,29.1,30.3,20,20,20,20,20,160,1962,17,16,-665,1092,752,752,412,1160,350,350,100,100,100,22.49631579,28.00736842,1.231087865,58810,4.903333333,20.8,22.3,22.15,21.07,21.17,20.7,20.3,21.1,27.4,21.5,23.67,22.97,23.07,25.03,26.1,23,22.1,21,22,27,29,27.47,29.43,22.45,27.7,25.7,28.3,29.6,28,24.13,32.43,31.93,29.7,28.9,24,27.93,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72400.27734,6.154624203,1228,140,350,100
8/18/2023 8:42 PM,19.8,19.8,20.2,21.2,24.8,1,1,1,1,0,31.3,30.6,26.5,29.5,30.4,20,20,20,20,20,161,1963,18,17,-666,1092,752,752,412,1160,350,350,100,100,100,23.05210526,28.57263158,1.23549506,58710,4.896666667,21.05,22.65,22.45,21.47,22.43,22.3,21.23,21.4,27.6,21.9,24.53,23.27,23.33,25.23,26.1,23.9,22.9,21.7,22.55,27.2,29.13,27.73,29.57,23.55,29,26.73,29.8,29.9,28.4,24.77,32.8,32.27,30,28.9,24.9,28.53,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72535.91498,6.039008013,1228,140,350,100
8/18/2023 8:48 PM,29.4,17.3,19.1,26.5,27.6,0,1,1,0,0,31.9,31.6,26.8,29.6,30.8,19,19,19,19,19,-1,1964,19,-1,-667,1092,752,752,412,1160,350,350,100,100,100,23.58105263,29.04315789,1.177803017,58750,4.894166667,21.45,24.45,24.65,24.57,23.07,22.8,21.17,21.1,27.2,22,24.1,23.53,23.9,25.6,26.7,24.5,23.15,21.8,22.3,27.9,30.37,29.33,30.7,24.4,29.9,27.33,30.5,30.1,28.2,24.8,33.23,32.5,30.43,29.1,24.9,28.93,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69195.92724,5.905493426,1228,140,350,100
8/18/2023 8:53 PM,30.7,18.3,19.2,28.5,29.8,0,1,1,0,0,32.1,33.1,27.8,30.4,32.2,19,19,19,19,19,-2,1965,20,-2,-668,1092,752,752,412,1160,350,350,100,100,100,24.91947368,30.14578947,1.19513785,58820,4.89875,21.05,24.45,25.7,26.57,24.47,25,21.9,21.9,29.1,21.9,25.53,25.4,25.67,27.83,30.3,25.2,24.7,22.9,23.9,28.25,31.53,30.7,33.03,25.3,31.7,28.13,31.7,30.8,29,25.7,34.4,32.9,31.7,29.5,25.7,30.6,31.7,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70298.00832,5.812247315,1228,140,350,100
8/18/2023 8:59 PM,19.8,17.6,19,29.2,27.3,1,1,1,0,0,32.7,32,26.5,29.9,32,19,19,19,19,19,1,1966,21,-3,-669,1092,752,752,412,1160,350,350,100,100,100,24.74210526,29.98473684,1.322089947,58930,4.90625,21.85,25.35,26.2,25.2,24.57,24.2,21.43,21.4,28,22.6,24.8,25.17,25.93,28.4,29.2,25.8,24.5,22.5,23,28.45,31.93,30.9,31.7,25.3,31.7,28.13,31.7,30.8,29,25.3,34.4,32.9,31.7,29.5,25.5,30.13,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77910.7606,6.175365372,1228,140,350,100
8/18/2023 9:04 PM,16.8,16.3,17.2,18.7,22.7,1,1,1,1,0,30.3,29.8,26.4,30.3,31.5,19,19,19,19,19,2,1967,22,1,-670,1092,752,752,412,1160,350,350,100,100,100,22.52263158,28.79526316,1.337622137,58720,4.902083333,19.45,21.7,22.1,20.5,22.6,22,20.77,20.5,27.8,20,25.07,22.27,23,24.17,24.8,25.2,23.5,21.3,21.2,26.1,29.23,27.97,29,24,29.4,27,30.8,31.5,27.6,25.37,32.33,32.57,30.07,29.8,25.3,28.8,31.5,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78545.17188,6.518997187,1228,140,350,100
8/18/2023 9:10 PM,17.3,17,17.9,19.2,23.6,1,1,1,1,0,30.2,29.2,24.5,29.7,30.9,19,19,19,19,19,3,1968,23,2,-671,1092,752,752,412,1160,350,350,100,100,100,21.82157895,28.02736842,1.295589259,58650,4.890416667,19.2,21,21.15,20.07,21.37,21,20.3,19.7,27.6,20,24.07,21.7,22.2,23.5,24.6,23.9,22.3,20.3,20.65,25.85,28.67,27.03,28.73,22.85,27.9,26.13,29.2,30.8,27,24.73,31.9,31.97,29.23,29,24.8,28.13,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75986.31006,6.438811748,1228,140,350,100
8/18/2023 9:15 PM,17.4,17.2,18.3,19.2,23.8,1,1,1,1,0,29.7,29.3,24.8,29.4,30.6,19,19,19,19,19,4,1969,24,3,-672,1092,752,752,412,1160,350,350,100,100,100,21.61631579,27.67105263,1.280058139,58870,4.896666667,19.25,20.95,21.15,20.17,20.93,20.5,20,19.6,27.4,20,23.63,21.6,22,23.43,24.5,23.4,21.85,20,20.35,25.85,28.4,26.8,28.57,22.4,27.5,25.7,28.5,30.1,26.8,24.23,31.7,31.7,29,28.5,24.2,27.87,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75357.02262,6.305972195,1228,140,350,100
8/18/2023 9:21 PM,18,17.3,18.3,19,23.6,1,1,1,1,0,30.2,29.2,24.5,29.3,30.4,19,19,19,19,19,5,1970,25,4,-673,1092,752,752,412,1160,350,350,100,100,100,21.62210526,27.54789474,1.283879375,58760,4.90125,19.35,21.05,21.15,20.2,20.9,20.5,20,19.6,27.2,20.2,23.47,21.6,22,23.4,24.4,23.4,21.85,20.1,20.45,25.85,28.3,26.73,28.53,22.25,27.3,25.63,28.3,29.6,27,24.03,31.53,31.77,28.93,28.2,24,27.63,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75440.75208,6.283240613,1228,140,350,100
8/18/2023 9:26 PM,18.1,18,18.1,19.2,23.8,1,1,1,1,0,29.8,29,24.9,28.9,30.3,19,19,19,19,19,6,1971,26,5,-674,1092,752,752,412,1160,350,350,100,100,100,21.52684211,27.43631579,1.276899796,58710,4.894583333,19.5,21,21.1,20.17,20.73,20.3,19.9,19.6,27,20.2,23.3,21.53,21.93,23.4,24.4,23,21.6,20,20.35,25.9,28.17,26.63,28.5,22.05,27.3,25.5,28.1,29.5,26.8,23.83,31.47,31.57,28.77,28.2,23.8,27.57,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74966.78702,6.266980796,1228,140,350,100
8/18/2023 9:32 PM,18.3,18,18.4,19.1,23.6,1,1,1,1,0,29.7,29.2,24.3,29.1,30.2,19,19,19,19,19,7,1972,27,6,-675,1092,752,752,412,1160,350,350,100,100,100,21.51210526,27.37526316,1.274737036,58700,4.892083333,19.5,21,21.05,20.13,20.8,20.5,19.97,19.7,26.8,20.1,23.23,21.4,21.9,23.3,24.4,23,21.6,20,20.35,25.85,28.1,26.57,28.4,22.05,27.1,25.5,28.1,29.2,26.8,23.8,31.33,31.47,28.73,28,23.8,27.5,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74827.064,6.241410459,1228,140,350,100
8/18/2023 9:37 PM,18.8,16.9,18.1,19.1,23.8,1,1,1,1,0,29.9,29.1,24.7,28.9,30,19,19,19,19,19,8,1973,28,7,-676,1092,752,752,412,1160,350,350,100,100,100,21.49105263,27.33842105,1.29642409,58860,4.898333333,19.4,21,21.15,20.2,20.7,20.3,19.83,19.6,26.8,20.2,23.1,21.47,21.9,23.33,24.4,23,21.6,20,20.35,25.9,28.03,26.57,28.43,22,27.1,25.5,28.1,29,26.8,23.73,31.5,31.47,28.67,28,23.8,27.33,29.7,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76307.52196,6.297274415,1228,140,350,100
8/18/2023 9:43 PM,18.4,14.3,18.3,19,24.2,1,1,1,1,0,29.4,28.6,24.2,28.4,29.9,19,19,19,19,19,9,1974,29,8,-677,1092,752,752,412,1160,350,350,100,100,100,21.33052632,27.20105263,1.263035923,59030,4.912083333,18.8,21.35,21.05,20.27,20.7,20.1,19.77,19.4,26.6,20.2,23.03,21.8,21.93,23.73,24.8,22.5,21.1,18.9,19.25,25.55,28.1,26.5,28.57,21.7,27.3,25.4,28.1,29,26.8,23.6,31.6,31.37,28.83,28,23.5,26.9,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74557.01056,6.286022188,1228,140,350,100
8/18/2023 9:48 PM,13.4,21.3,18.7,20.2,23.7,1,1,1,1,0,28.7,29,25.7,29.9,29.9,19,19,19,19,19,10,1975,30,9,-678,1092,752,752,412,1160,350,350,100,100,100,21.86157895,27.62315789,1.249801583,58750,4.9075,20.2,21.45,20.85,20,21.33,21.1,20.27,20.6,26.8,20.4,23.4,22.17,22.23,24.07,25,23,21.95,20,20.55,26.2,28.17,26.3,28.63,22.3,27.9,25.67,28.5,29,27.4,23.9,31.9,31.57,29,28.2,24,27.6,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73425.84298,6.165952231,1228,140,350,100
8/18/2023 9:54 PM,15.9,21.6,19,19.9,23.2,1,1,1,1,0,29.1,29.5,26.4,30.6,29.9,19,19,19,19,19,11,1976,31,10,-679,1092,752,752,412,1160,350,350,100,100,100,22.36736842,28.00315789,1.239435131,58910,4.9025,21.45,21.25,20.5,19.8,21.77,21.5,20.57,21.4,26.6,20.7,23.87,22.5,22.5,23.97,26.5,23.7,22.8,21.3,22.3,27.15,28.4,26.27,28.5,22.85,28,26,28.9,29.2,27.8,24.3,32.33,31.83,28.93,28,24.4,28.47,31.2,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73015.12358,6.10170694,1228,140,350,100
8/18/2023 9:59 PM,21.6,21.6,19.2,20,25.5,1,1,1,1,0,30,29.8,26.6,29.7,30.3,19,19,19,19,19,12,1977,32,11,-680,1092,752,752,412,1160,350,350,100,100,100,22.79947368,28.33526316,1.250463335,58760,4.902916667,21.7,22.35,22.35,22.2,21.7,21.3,20.57,21.2,26.8,21.2,23.93,22.73,23.03,24.73,27.3,23.7,22.8,21.3,22.3,27.6,29.33,27.8,29.93,22.85,27.9,26.07,28.9,29.5,27.8,24.43,32.6,32.1,29.43,28.5,24.6,28.53,31.1,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73477.22556,6.103847881,1228,140,350,100
8/18/2023 10:05 PM,20,17.6,18.7,19.5,25.4,1,1,1,1,0,30.6,29.9,24.9,29.1,30.3,19,19,19,19,19,13,1978,33,12,-681,1092,752,752,412,1160,350,350,100,100,100,22.56789474,28.01736842,1.290559466,58980,4.905833333,20.8,22.7,23.25,22.77,21.13,21,20.33,20.4,27,21.4,23.53,22.63,22.9,25,26.5,23.4,22.25,20.7,21.1,26.85,29.33,28.1,29.5,22.4,27.7,25.93,28.8,29.6,27.2,24.03,32.23,31.93,29.6,28.6,24,28,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76117.19732,6.233100953,1228,140,350,100
8/18/2023 10:10 PM,23.2,18.1,18.5,19.2,25,1,1,1,1,0,30.4,29.6,25.5,28.9,30,19,19,19,19,19,14,1979,34,13,-682,1092,752,752,412,1160,350,350,100,100,100,22.2,27.77894737,1.288641556,58760,4.905833333,20.3,22.4,22.6,22.27,21,20.6,20.1,20.2,27,20.7,23.37,22.07,22.67,24.57,25.7,23.2,21.95,20.3,20.8,26.55,28.9,27.7,29.43,22.25,27.3,25.77,28.5,29.5,26.8,23.83,31.83,31.77,29.37,28.6,23.8,27.77,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75720.57782,6.326573964,1228,140,350,100
8/18/2023 10:16 PM,14.4,18.1,18.4,19,22.6,1,1,1,1,0,29.2,29,24.7,29.1,29.9,19,19,19,19,19,15,1980,35,14,-683,1092,752,752,412,1160,350,350,100,100,100,21.59315789,27.41578947,1.27190396,58810,4.89875,19.65,21.2,21.5,20.43,20.73,20.3,19.97,19.8,26.8,20,23.17,21.53,21.97,23.87,24.6,22.8,21.6,20,20.35,25.95,28.17,26.87,28.43,21.95,27.1,25.5,28.1,29.5,26.6,23.7,31.23,31.57,28.93,28.5,23.7,27.5,29.8,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74800.67186,6.271718737,1228,140,350,100
8/18/2023 10:21 PM,21.8,18.1,18.5,19,24.2,1,1,1,1,0,30.2,29.3,24.5,28.6,29.9,19,19,19,19,19,16,1981,36,15,-684,1092,752,752,412,1160,350,350,100,100,100,21.83315789,27.48421053,1.288937682,59040,4.910416667,19.9,21.8,22.25,21.83,20.63,20.3,19.9,19.9,26.8,20.4,23.1,21.77,22.27,24.03,24.9,23,21.6,20,20.45,26.2,28.5,27.3,28.93,21.9,27.1,25.5,28.1,29.2,26.8,23.7,31.5,31.63,28.87,28.2,23.7,27.47,29.9,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76098.88074,6.287481358,1228,140,350,100
8/18/2023 10:27 PM,22.1,22.6,22.2,24.9,25.7,0,1,1,0,0,31.4,31,27.4,29.6,30.5,22,22,22,22,22,-1,1982,37,-1,-685,1092,752,752,412,1160,350,350,100,100,100,23.06473684,28.67,1.112400123,58640,4.903333333,21.25,22.3,22.45,22.1,22.3,22.4,21.1,21.2,27.9,21.7,24.33,23.73,23.2,24.97,27.1,23.7,22.85,21.2,22.45,27.4,29.33,27.87,30.33,23.7,29.6,26.77,30.3,29.5,28.8,24.63,32.77,32,29.83,28.5,24.9,28.77,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65231.14322,5.888750998,1228,140,350,100
8/18/2023 10:32 PM,29.4,26.7,26.8,28.4,29.4,0,1,1,0,0,32.6,33.8,30.6,31.3,32.6,22,22,22,22,22,-2,1983,38,-2,-686,1092,752,752,412,1160,350,350,100,100,100,26.59947368,31.15,1.149204778,58870,4.89625,26.05,26.25,26.2,26.33,25.1,26,23.3,25.5,30,26.1,26.23,27.7,27.03,27.6,30.1,25.8,26.75,26,27.35,31.15,32.63,31.03,33.47,25.5,32.4,28.87,33.1,30.5,31.7,26.37,35.5,33.33,31.8,29.2,26.7,32,34.4,32.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67653.6853,5.536867855,1228,140,350,100
8/18/2023 10:38 PM,19.9,16.3,17.6,29.4,28,1,1,1,0,0,33.9,33,28.6,30.6,32.4,22,22,22,22,22,1,1984,39,-3,-687,1092,752,752,412,1160,350,350,100,100,100,25.98736842,30.77052632,1.230551803,58980,4.910416667,24.25,26.55,26.75,25.8,25.13,25.6,22.7,23.8,29.5,24.7,25.27,27.13,27.03,28.7,29.6,26,26,24.1,25.15,30.6,32.87,31.4,31.8,25.5,32.4,28.87,33.1,30.5,31.7,25.77,35.5,33.33,31.8,29.2,25.9,31.2,32.4,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72577.94534,5.84298461,1228,140,350,100
8/18/2023 10:43 PM,20.5,23.6,25.7,30,26,1,1,1,0,0,33.8,33.3,29.4,30.8,32.1,21,22,22,22,22,2,1985,40,-4,-688,1092,752,752,412,1160,350,350,100,100,100,26.23052632,30.97526316,1.262901115,58920,4.9125,24.5,25.7,25.2,23.7,26.4,26.6,23.23,24.9,29.9,24.9,26.53,27.2,26.6,28.17,28.9,26.6,27.1,25.7,26.55,30.45,32.4,30.57,31.6,25.5,32.4,28.87,33.1,30.5,31.7,26.57,35.5,33.33,31.8,29.2,27.1,32.07,34.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74410.1337,6.124503293,1228,140,350,100
8/18/2023 10:49 PM,18.5,21,18.1,30.2,25.3,1,1,1,0,0,33.4,32.6,28.2,30.6,31.9,20,22,22,22,22,3,1986,41,-5,-689,1092,752,752,412,1160,350,350,100,100,100,25.18421053,30.96421053,1.201614546,58860,4.9075,22.6,24.45,23.75,22.17,25.63,25.8,22.6,23.1,30,23.6,25.67,26,25.73,27.2,28.5,26.2,26.35,23.9,25.25,29.6,31.37,29.47,30.97,26.55,33.4,29.77,33.6,33.1,31,26.03,35.53,34.13,32.17,30.5,26.1,31.73,32.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70727.03216,6.047381911,1228,140,350,100
8/18/2023 10:54 PM,18.8,19.5,18.1,30.5,24.1,1,1,1,0,0,32.4,32.5,28.1,30.7,31.8,20,21,22,22,22,4,1987,42,-6,-690,1092,752,752,412,1160,350,350,100,100,100,25.35684211,31.13631579,1.336373531,58640,4.895833333,22.6,24.5,23.9,22.23,26.3,26,22.7,23.5,29.5,23.3,26.3,25.97,25.1,27.33,28.1,26.8,27.1,25,25.55,29.4,31.47,29.47,31.03,26.55,33.4,29.77,33.6,33.1,31,26.53,35.53,34.13,32.17,30.5,26.9,32.07,33.6,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78364.94388,6.212165668,1228,140,350,100
8/18/2023 11:00 PM,18.7,20.2,19.9,20.4,24.3,1,1,1,1,0,31.5,30.8,28.2,31.8,31.7,20,21,22,22,22,5,1988,43,1,-691,1092,752,752,412,1160,350,350,100,100,100,24.04842105,30.69684211,1.274254593,58870,4.89625,20.4,22.95,22.9,21.73,24,23.9,22.07,23.5,29.5,21.4,26.67,23.83,23.37,26.2,26.7,26.2,26.05,23,22.55,27.85,29.93,28.6,30.27,26.55,33.4,29.77,33.6,33.1,31,26.57,35.53,34.13,32.17,30.5,26.3,30.57,33.1,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75015.36792,6.390846325,1228,140,350,100
8/18/2023 11:05 PM,19,19.4,22.4,21.8,24.1,1,1,1,1,0,32.6,31.6,27.6,32.6,31.4,20,21,22,21,22,6,1989,44,2,-692,1092,752,752,412,1160,350,350,100,100,100,24.09894737,29.93368421,1.228114764,58710,4.899166667,21.4,23.2,23.1,21.8,23.13,23,21.9,23.1,29.7,22.7,26.13,24.8,23.87,26.3,26.9,25.6,24.8,22.9,23.55,28,30.17,28.67,30.17,24.9,30.1,27.57,31.2,32.2,31,26.3,34.33,33.27,31.1,29.8,26.5,30.53,32.2,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72102.61782,6.129916072,1228,140,350,100
8/18/2023 11:11 PM,18.7,19.9,22.7,22.6,23.8,1,1,1,1,0,31.9,31.3,28.7,31.9,31.4,20,21,22,20,22,7,1990,45,3,-693,1092,752,752,412,1160,350,350,100,100,100,24.28947368,30.09315789,1.270770723,58920,4.90125,21.5,23.1,23.1,21.93,23.87,23.7,22.37,23.7,29.7,23.1,26.33,24.9,23.9,26.1,26.3,26,25.45,23,23.45,28,30.03,28.5,30.03,25.4,30.3,27.9,31.9,31.9,31.5,26.57,34.37,33.47,31.1,29.5,26.7,30.57,33.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74873.81098,6.124017867,1228,140,350,100
8/18/2023 11:16 PM,18.5,18.8,22.6,20.5,23.6,1,1,1,1,0,31.9,31.4,28.6,31.1,31.3,20,20,22,20,22,8,1991,46,4,-694,1092,752,752,412,1160,350,350,100,100,100,23.78789474,29.59473684,1.253029697,58810,4.905416667,21.25,22.75,22.9,21.63,22.53,22.3,21.37,23.3,29.5,22.9,25.6,24.8,23.67,25.77,26.1,25.4,24.7,22.4,23.1,27.85,29.77,28.37,29.83,24.05,29,27.07,30.8,31.7,31.3,26.03,34,33.13,30.8,29.5,26.1,30.2,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73690.6765,6.190186978,1228,140,350,100
8/18/2023 11:22 PM,18.8,18.7,22.6,20.4,23.8,1,1,1,1,0,32.1,31.1,27.7,31.4,31,20,20,22,20,22,9,1992,47,5,-695,1092,752,752,412,1160,350,350,100,100,100,23.58210526,29.36894737,1.245151297,58980,4.907916667,21.05,22.7,22.9,21.67,22.1,21.8,21,22.9,29.3,22.9,25.27,24.7,23.6,25.87,26.1,25,24.2,22.2,22.8,27.7,29.77,28.33,29.8,23.65,28.6,26.77,30.3,31.5,31,25.63,33.83,32.87,30.73,29.5,25.7,30.03,32,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73439.02348,6.130404166,1228,140,350,100
8/18/2023 11:27 PM,19.6,18.8,23.1,20.7,23.9,1,1,1,1,0,32,31.3,28,31.8,30.9,20,20,22,20,22,10,1993,48,6,-696,1092,752,752,412,1160,350,350,100,100,100,23.59736842,29.31210526,1.241702191,58710,4.90375,21.05,22.7,23,21.8,22.17,22,21.1,22.9,29.1,22.9,25.27,24.8,23.53,25.83,26.1,25,24.1,22.2,22.8,27.5,29.8,28.33,29.8,23.75,28.6,26.73,30.3,31.2,31,25.63,33.83,32.97,30.73,29.5,25.7,29.83,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72900.33564,6.097473297,1228,140,350,100
8/18/2023 11:33 PM,18.5,18.8,23.3,20.5,23.8,1,1,1,1,0,31.9,31.3,27.9,31.4,30.9,20,20,22,20,22,11,1994,49,7,-697,1092,752,752,412,1160,350,350,100,100,100,23.64789474,29.30578947,1.245639601,58930,4.901666667,21.1,22.8,23.1,21.93,22.27,22,21.1,22.9,29.1,23.1,25.27,24.77,23.57,25.9,26.3,25,24.1,22.2,22.8,27.75,29.8,28.33,29.87,23.75,28.6,26.87,30.3,31,31,25.57,33.9,33.07,30.73,29.3,25.7,29.6,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73405.54166,6.096078221,1228,140,350,100
8/18/2023 11:38 PM,19.6,18.8,23.3,20.7,24.1,1,1,1,1,0,32,31.3,28,31.4,30.9,20,20,22,20,22,12,1995,50,8,-698,1092,752,752,412,1160,350,350,100,100,100,23.65473684,29.29210526,1.243004218,58980,4.912916667,21.05,22.8,23.2,22.03,22.17,22.1,21.17,22.9,29.1,23.1,25.27,24.7,23.53,25.97,26.3,25,24.05,22.2,22.8,27.9,29.7,28.5,29.9,23.7,28.6,26.77,30.3,31,30.9,25.57,33.77,32.87,30.67,29.3,25.7,29.5,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73312.38878,6.113247102,1228,140,350,100
8/18/2023 11:44 PM,19.5,18.7,22.4,20.5,24.5,1,1,1,1,0,31.9,31.1,26.7,30.8,30.8,20,20,22,20,22,13,1996,51,9,-699,1092,752,752,412,1160,350,350,100,100,100,23.66157895,29.25789474,1.257826059,58860,4.91,21.3,22.9,23.2,21.9,22.47,22.1,21.17,23.1,29.1,23.3,25.07,24.83,23.8,25.63,25.9,24.8,24.05,22.2,22.75,27.95,29.8,28.47,29.9,23.85,28.7,26.77,30.1,31,30.3,25.43,33.8,33,30.6,29.3,25.5,29.53,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74035.64184,6.139501276,1228,140,350,100
8/18/2023 11:49 PM,19.4,18.5,22.1,20.4,24.4,1,1,1,1,0,31.7,31.1,27,30.9,30.8,20,20,22,20,22,14,1997,52,10,-700,1092,752,752,412,1160,350,350,100,100,100,23.39263158,29.09210526,1.246362298,58710,4.89875,21.05,22.6,22.9,21.83,22.27,21.9,21.07,22.6,28.8,22.7,24.87,24.4,23.47,25.3,25.9,24.7,23.8,21.8,22.5,27.65,29.67,28.33,29.8,23.6,28.6,26.67,29.8,31,30.1,25.3,33.6,32.83,30.4,29.3,25.5,29.37,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73173.93052,6.133732182,1228,140,350,100
8/18/2023 11:55 PM,19.4,19.4,22.2,20.4,24.4,1,1,1,1,0,31.6,31,27,31,30.8,20,20,22,20,22,15,1998,53,11,-701,1092,752,752,412,1160,350,350,100,100,100,23.40789474,29.07631579,1.246112925,58920,4.90125,21.2,22.6,22.9,21.77,22.37,22,21.1,22.6,28.8,22.7,24.8,24.3,23.33,25.23,25.9,24.7,23.85,22,22.6,27.65,29.67,28.27,29.67,23.65,28.6,26.67,29.8,30.8,30.1,25.3,33.6,32.8,30.3,29.1,25.5,29.37,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73420.97354,6.108121003,1228,140,350,100
8/19/2023 12:00 AM,19.2,19.4,21.9,20.3,24.3,1,1,1,1,0,31.7,30.9,26.8,31.1,30.7,20,20,22,20,22,16,1999,54,12,-702,1092,752,752,412,1160,350,350,100,100,100,23.34578947,29.02684211,1.245374322,58970,4.912083333,21.2,22.6,22.8,21.63,22.33,22,21.03,22.6,28.7,22.7,24.73,24.2,23.23,25.17,25.7,24.7,23.85,21.8,22.6,27.7,29.67,28.2,29.63,23.55,28.6,26.67,29.8,30.8,29.9,25.23,33.6,32.73,30.3,29.1,25.3,29.3,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73439.72378,6.119195722,1228,140,350,100
8/19/2023 12:06 AM,22.9,21.3,28.2,23.3,25.4,1,1,0,1,0,32.7,31.9,29,32.5,31,21,21,21,21,21,17,2000,-1,13,-703,1092,752,752,412,1160,350,350,100,100,100,24.45,29.93263158,1.211520482,58910,4.911666667,22.7,23.7,24,23.1,23.37,23,21.87,23.8,29.1,24,25.73,25.8,24.63,25.7,26.9,25.3,24.85,23,24,28.9,30.7,29.03,30.7,24.65,29.6,27.3,31,30.9,32.2,25.83,34.97,33.2,31,29.3,26.3,29.97,32.2,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71370.67162,6.033766475,1228,140,350,100
8/19/2023 12:11 AM,18.3,20.2,28.5,21.6,23.3,1,1,0,1,0,32.7,31.9,30,33.1,31.3,20,21,21,21,21,18,2001,-2,14,-704,1092,752,752,412,1160,350,350,100,100,100,24.60210526,30.12,1.216682019,58860,4.907083333,22.2,23.1,23.55,22,23.37,23.2,21.9,24.4,29.5,23.5,26.07,27.03,24.7,26.67,27.6,25.8,25.25,23.2,24.4,28.7,30.83,28.83,30.27,24.65,29.6,27.37,31.5,31.5,32.4,26.27,35.2,33.27,31.53,29.5,26.5,30.63,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71613.90362,5.957690635,1228,140,350,100
8/19/2023 12:17 AM,18.8,18.8,28.8,21.3,23.6,1,1,0,1,0,32.5,32,30.5,33.4,31.3,20,20,21,21,21,19,2002,-3,15,-705,1092,752,752,412,1160,350,350,100,100,100,24.57315789,30.15578947,1.228636777,58710,4.89875,21.6,22.9,23.45,22,23.07,23.2,21.9,24.4,29.5,23.1,26.43,27.33,24.63,26.93,27.9,26,25.25,23,24.3,28.4,30.77,28.8,30.43,24.65,29.6,27.37,31.6,31.7,32.4,26.57,35.2,33.27,31.73,29.5,26.7,30.8,32.2,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72133.26518,5.989465367,1228,140,350,100
8/19/2023 12:22 AM,18.5,19.1,28.9,20.7,23.6,1,1,0,1,0,32.6,32.1,30.6,33.1,31.3,20,20,21,20,21,20,2003,-4,16,-706,1092,752,752,412,1160,350,350,100,100,100,24.48473684,30.11473684,1.237939489,58910,4.900833333,21.4,22.6,23.45,22,22.77,22.8,21.57,24.4,29.7,23.1,26.47,27.33,24.6,26.97,27.9,25.8,25.25,22.9,24.2,28.3,30.77,28.83,30.5,24.35,29.4,27.13,31.4,31.9,32.4,26.57,35.27,33.23,31.73,29.5,26.7,30.8,32.2,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72927.01532,6.044178354,1228,140,350,100
