Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/19/2023 12:28 AM,18.5,18.8,28.9,20.5,23.5,1,1,0,1,0,32.8,32.1,30.6,33.1,31.3,20,20,21,20,21,21,2004,-5,17,-707,1092,752,752,412,1160,350,350,100,100,100,24.34526316,30.02736842,1.239440131,58870,4.9075,21.25,22.5,23.35,21.8,22.5,22.7,21.5,24,29.5,22.9,26.33,27.33,24.5,27,27.9,25.7,25,22.7,24.1,28.1,30.63,28.73,30.4,24.15,29.2,26.93,31.2,31.9,32.2,26.57,35.27,33.17,31.83,29.5,26.7,30.87,32,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72965.84054,6.078868994,1228,140,350,100
8/19/2023 12:33 AM,18.8,18.8,29,20.5,23.7,1,1,0,1,0,33.1,32.1,30.7,33,31.4,20,20,21,20,21,22,2005,-6,18,-708,1092,752,752,412,1160,350,350,100,100,100,24.39052632,30.01894737,1.234181679,58650,4.896666667,21.25,22.5,23.45,22,22.47,22.7,21.43,24,29.7,22.9,26.4,27.33,24.57,27.07,28.3,25.6,25,22.7,24.05,28.1,30.63,28.73,30.53,24.05,29.2,26.93,31.2,31.7,32.2,26.6,35.17,33.13,31.93,29.5,26.7,30.83,32,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72384.75548,6.056274834,1228,140,350,100
8/19/2023 12:39 AM,18.7,18.8,29,20.4,23.7,1,1,0,1,0,32.6,31.9,30.7,33.4,31.4,20,20,21,20,21,23,2006,-7,19,-709,1092,752,752,412,1160,350,350,100,100,100,24.39,30.04789474,1.229864971,59090,4.905833333,21.25,22.5,23.55,22.03,22.47,22.5,21.43,24,29.5,22.9,26.47,27.4,24.63,27.13,28.3,25.6,25,22.7,24.05,28.1,30.7,28.83,30.57,24.1,29.2,26.87,31.2,31.7,32.4,26.7,35.27,33.13,32,29.8,26.7,30.67,31.7,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72672.72112,6.044061525,1228,140,350,100
8/19/2023 12:44 AM,18.8,18.8,29.1,20.4,23.8,1,1,0,1,0,32.6,32.1,30.8,33.4,31.4,20,20,21,20,21,24,2007,-8,20,-710,1092,752,752,412,1160,350,350,100,100,100,24.42157895,30.05947368,1.231943844,58720,4.90875,21.25,22.5,23.55,22.07,22.47,22.5,21.43,24,29.5,22.9,26.6,27.47,24.67,27.2,28.5,25.6,25.05,22.7,24.05,28.1,30.7,28.93,30.57,24.1,29.2,26.93,31.2,31.7,32.4,26.7,35.27,33.13,32.2,29.8,26.7,30.67,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72339.74252,6.042185985,1228,140,350,100
8/19/2023 12:50 AM,19.4,18.8,29.1,20.4,24.1,1,1,0,1,0,33,32.2,30.9,33.4,31.5,20,20,21,20,21,25,2008,-9,21,-711,1092,752,752,412,1160,350,350,100,100,100,24.47736842,30.10315789,1.22473299,58640,4.89,21.35,22.65,23.55,22.17,22.47,22.5,21.47,24,29.7,22.9,26.6,27.6,24.83,27.33,28.6,25.6,25,22.7,24.05,28.1,30.77,29,30.73,24.1,29.2,26.93,31.2,31.7,32.4,26.7,35.27,33.2,32.23,29.8,26.7,30.63,32,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71818.34256,6.006586878,1228,140,350,100
8/19/2023 12:55 AM,19.6,19,29.2,20.5,24.3,1,1,0,1,0,32.9,32.5,30.9,33.5,31.6,20,20,21,20,21,26,2009,-10,22,-712,1092,752,752,412,1160,350,350,100,100,100,24.60473684,30.17842105,1.22646853,58980,4.900833333,21.4,22.75,23.9,22.5,22.47,22.7,21.5,24.2,29.7,23.2,26.67,27.6,24.97,27.53,28.8,25.6,25.1,22.7,24.2,28.25,30.97,29.23,30.87,24.1,29.2,26.97,31.2,31.9,32.6,26.7,35.33,33.2,32.27,29.8,26.7,30.7,32,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72337.1139,6.006477352,1228,140,350,100
8/19/2023 1:01 AM,19.6,19,29.2,20.7,24.4,1,1,0,1,0,33.3,32.5,31,33.6,31.7,20,20,21,20,21,27,2010,-11,23,-713,1092,752,752,412,1160,350,350,100,100,100,24.66894737,30.25421053,1.227966745,58760,4.905833333,21.45,22.9,24.05,22.67,22.53,22.7,21.53,24.2,29.7,23.3,26.73,27.67,25.03,27.6,28.8,25.8,25.15,22.7,24.2,28.35,31.1,29.23,30.87,24.15,29.2,27,31.2,31.9,32.7,26.83,35.47,33.27,32.5,30,26.9,30.73,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72155.32594,6.020518327,1228,140,350,100
8/19/2023 1:06 AM,19.8,19.1,29.2,20.7,24.5,1,1,0,1,0,33.4,32.5,31,33.4,31.7,20,20,21,20,21,28,2011,-12,24,-714,1092,752,752,412,1160,350,350,100,100,100,24.75631579,30.35157895,1.22850884,58600,4.89,21.55,23.05,24.05,22.7,22.6,22.7,21.53,24.2,30,23.3,26.77,27.87,25.13,27.77,28.9,25.8,25.15,22.9,24.4,28.45,31.17,29.37,31.03,24.25,29.4,27.07,31.5,31.9,32.7,26.9,35.57,33.37,32.5,30.2,26.9,30.87,32.1,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71990.61802,6.006080998,1228,140,350,100
8/19/2023 1:12 AM,19.9,19.1,29.3,20.7,24.4,1,1,0,1,0,33,32.4,31.1,33.6,31.8,20,20,21,20,21,29,2012,-13,25,-715,1092,752,752,412,1160,350,350,100,100,100,24.77789474,30.35052632,1.22627899,58860,4.894166667,21.55,23.1,24.15,22.8,22.57,22.7,21.53,24.2,30,23.3,26.8,27.87,25.23,27.83,28.8,25.8,25.25,22.9,24.4,28.4,31.17,29.47,31.13,24.25,29.4,27.07,31.3,31.9,32.7,26.9,35.57,33.37,32.63,30.2,26.9,30.87,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72178.78138,6.007058308,1228,140,350,100
8/19/2023 1:17 AM,19.9,19.1,29.3,20.7,24.5,1,1,0,1,0,33,32.7,31.1,33.5,31.8,20,20,21,20,21,30,2013,-14,26,-716,1092,752,752,412,1160,350,350,100,100,100,24.82842105,30.40631579,1.228994829,58600,4.894166667,21.65,23.1,24.25,22.8,22.6,22.8,21.53,24.4,30,23.5,26.83,27.93,25.23,27.87,28.9,25.8,25.25,22.9,24.4,28.55,31.3,29.53,31.17,24.25,29.4,27.07,31.5,31.9,32.7,26.9,35.67,33.37,32.77,30.2,26.9,30.77,32.2,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72019.09698,6.008244932,1228,140,350,100
8/19/2023 1:23 AM,19.8,19.1,29.3,20.8,24.5,1,1,0,1,0,33.5,32.6,31.1,33.6,31.9,20,20,21,20,21,31,2014,-15,27,-717,1092,752,752,412,1160,350,350,100,100,100,24.89947368,30.46684211,1.234079177,58820,4.8925,21.65,23.15,24.25,22.87,22.63,22.8,21.63,24.4,30,23.5,26.93,28,25.3,27.93,29.2,26,25.35,23,24.5,28.55,31.33,29.6,31.23,24.25,29.4,27.07,31.5,32.2,32.9,26.97,35.77,33.47,32.7,30.2,26.9,30.93,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72588.53722,6.025318092,1228,140,350,100
8/19/2023 1:28 AM,19.1,19,29.3,20.7,24.2,1,1,0,1,0,33.4,32.6,31.1,33.5,31.8,20,20,21,20,21,32,2015,-16,28,-718,1092,752,752,412,1160,350,350,100,100,100,24.81842105,30.41684211,1.232934883,58640,4.894166667,21.55,22.95,24,22.53,22.67,22.8,21.57,24.4,30,23.3,26.93,28,25.17,27.93,29.1,26,25.35,22.9,24.4,28.45,31.17,29.47,31.07,24.35,29.4,27.07,31.5,32.2,32.7,26.97,35.67,33.4,32.67,30.2,27.1,30.8,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72299.30154,6.036993282,1228,140,350,100
8/19/2023 1:34 AM,19.1,19.1,29.7,14.9,24.2,1,1,0,1,0,33.1,32.7,31,33.4,31.8,20,20,21,20,21,33,2016,-17,29,-719,1092,752,752,412,1160,350,350,100,100,100,24.54736842,30.20631579,1.253867844,58910,4.897916667,21.55,23,23.9,22.37,21.6,22.1,20.87,24,29.7,23.3,26.53,27.93,25.17,27.83,29.2,25.6,25,22.5,24.25,28.55,31.23,29.33,30.97,23.55,29,26.8,30.8,31.9,32.7,26.83,35.53,33.3,32.6,30.2,26.7,30.8,31.7,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73865.35468,6.090194009,1228,140,350,100
8/19/2023 1:39 AM,19.2,19.5,30,21.4,24.3,1,1,0,1,0,33.1,32.9,31,33.8,31.9,20,20,21,20,21,34,2017,-18,30,-720,1092,752,752,412,1160,350,350,100,100,100,24.86052632,30.34526316,1.204507693,58810,4.905,21.8,23.15,24.1,22.73,22.5,22.7,21.97,24.6,29.5,23.6,26.67,28,25.43,28,29.2,25.8,25.2,22.9,24.5,28.75,31.23,29.47,31.2,24.1,29.3,27.07,31,31.9,32.9,26.87,35.63,33.3,32.67,30.2,27.1,30.8,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70837.09744,6.029268838,1228,140,350,100
8/19/2023 1:45 AM,19.6,20,30.3,23.6,24.4,1,1,0,1,0,33.6,33.3,31.5,34.3,32.1,20,21,21,21,21,35,2018,-19,31,-721,1092,752,752,412,1160,350,350,100,100,100,25.62631579,31.02526316,1.198474004,59040,4.910416667,22.45,23.6,24.35,23.1,24.43,24.5,23.13,25.3,30,24.2,27.6,28.37,25.7,28.17,29.5,27,26.25,23.8,25.45,29.2,31.57,29.63,31.53,25.5,30.8,28.2,32.4,32.2,33.6,27.57,36,33.77,32.97,30.5,28.1,31.57,32.4,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70757.9052,5.899791777,1228,140,350,100
8/19/2023 1:50 AM,19.4,19.8,29.9,24.1,24.4,1,1,0,1,0,33.5,32.2,31.4,33.5,32.2,20,21,21,20,21,36,2019,-20,32,-722,1092,752,752,412,1160,350,350,100,100,100,25.74315789,31.33421053,1.259873733,58930,4.915416667,22.35,23.5,24.35,22.9,24.9,24.8,23.07,26.2,30.7,24,27.83,28.37,25.5,28,28.8,27.2,27.1,24.3,25.25,29,31.47,29.67,31.43,26.45,31.5,28.73,33.4,32.6,33.6,27.83,36.33,34.07,33,30.5,27.9,31.8,33.9,32.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74244.35908,6.041761012,1228,140,350,100
8/19/2023 1:56 AM,19.2,19.2,29.6,21,24.2,1,1,0,1,0,33.3,32.5,31.3,33.5,32,20,20,21,20,21,37,2020,-21,33,-723,1092,752,752,412,1160,350,350,100,100,100,24.92421053,30.60473684,1.259057416,58920,4.910416667,21.85,23.1,24,22.5,22.7,22.8,21.6,24.6,30.2,23.6,27.13,27.93,25.17,27.83,28.8,26,25.95,23.2,24.6,28.7,31.2,29.53,31.17,24.65,29.6,27.07,31.7,32.6,32.7,27.23,35.8,33.6,32.67,30.5,27.1,31.3,32.7,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74183.66294,6.184500917,1228,140,350,100
8/19/2023 2:01 AM,19.1,19.1,29.4,20.3,24.2,1,1,0,1,0,33.3,32.6,31.3,33.6,31.9,20,20,21,20,21,38,2021,-22,34,-724,1092,752,752,412,1160,350,350,100,100,100,24.64894737,30.31052632,1.246391274,59030,4.914583333,21.65,22.9,23.9,22.3,22.23,22.3,21.3,24,30,23.3,26.87,27.73,25.07,27.83,28.8,25.6,25.35,22.9,24.3,28.55,31.1,29.33,31.03,23.95,29,26.7,31,32.4,32.4,26.9,35.47,33.37,32.6,30.5,26.9,30.97,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73574.47692,6.156589161,1228,140,350,100
8/19/2023 2:07 AM,19.9,19.2,29.3,19.2,24.5,1,1,0,1,0,33.1,32.7,30.9,33.3,31.9,20,20,21,20,21,39,2022,-23,35,-725,1092,752,752,412,1160,350,350,100,100,100,24.59842105,30.27578947,1.241412548,58870,4.9125,21.65,23,23.95,22.63,22,22.1,20.97,24,30,23.3,26.7,27.8,25.1,27.77,28.8,25.4,25.1,22.9,24.2,28.45,31.17,29.43,30.97,23.75,29,26.7,31,32.2,32.7,26.83,35.57,33.3,32.57,30.2,26.7,31,32.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73081.95668,6.110684733,1228,140,350,100
8/19/2023 2:12 AM,19,19.1,29.2,20,24.1,1,1,0,1,0,33.1,32.5,31.1,33.5,31.8,20,20,21,20,21,40,2023,-24,36,-726,1092,752,752,412,1160,350,350,100,100,100,24.53684211,30.20368421,1.244350612,58810,4.903333333,21.45,22.8,23.9,22.3,22.13,22.3,21.1,24,29.7,23.1,26.8,27.8,25,27.77,28.5,25.4,25.05,22.9,24.2,28.45,31.07,29.23,30.9,23.85,29,26.7,31,31.9,32.4,26.83,35.37,33.3,32.47,30.2,26.7,30.8,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73180.2595,6.094259008,1228,140,350,100
8/19/2023 2:18 AM,19.1,18.8,29.2,19.8,23.9,1,1,0,1,0,32.9,32.1,30.9,33.3,31.8,20,20,21,20,21,41,2024,-25,37,-727,1092,752,752,412,1160,350,350,100,100,100,24.39631579,30.06947368,1.235215593,58930,4.905833333,21.35,22.6,23.75,22.13,21.93,22,20.97,23.8,29.7,23.1,26.6,27.7,24.9,27.6,28.8,25.2,24.85,22.5,24.05,28.2,31.03,29.07,30.83,23.75,28.7,26.53,30.8,31.9,32.4,26.7,35.37,33.2,32.4,30.2,26.5,30.67,32,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72791.2549,6.082146433,1228,140,350,100
8/19/2023 2:23 AM,18.8,19,29.1,20.2,23.9,1,1,0,1,0,32.9,32.4,31,33.4,31.7,20,20,21,20,21,42,2025,-26,38,-728,1092,752,752,412,1160,350,350,100,100,100,24.44,30.09947368,1.243750498,58920,4.910416667,21.35,22.6,23.75,22.13,22.13,22.3,21.1,24,29.7,23.1,26.6,27.63,24.87,27.6,28.5,25.4,24.85,22.7,24.05,28.2,30.9,29.17,30.83,23.85,28.7,26.7,31,31.7,32.4,26.7,35.27,33.2,32.4,30.2,26.7,30.67,32,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73281.77934,6.086376427,1228,140,350,100
8/19/2023 2:29 AM,18.8,19,29.1,20.2,23.9,1,1,0,1,0,32.7,32.5,30.9,33.1,31.7,20,20,21,20,21,43,2026,-27,39,-729,1092,752,752,412,1160,350,350,100,100,100,24.43105263,30.09789474,1.243296938,58860,4.9075,21.4,22.6,23.65,22.13,22.13,22.3,21.1,24,29.7,23.1,26.53,27.63,24.77,27.6,28.5,25.4,24.85,22.7,24.1,28.2,30.87,29.07,30.83,23.85,29,26.7,31,31.7,32.3,26.7,35.37,33.2,32.4,30.2,26.5,30.77,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73180.45776,6.102593213,1228,140,350,100
8/19/2023 2:34 AM,19,19,29.1,20,23.9,1,1,0,1,0,32.9,32.4,30.7,33.1,31.8,20,20,21,20,21,44,2027,-28,40,-730,1092,752,752,412,1160,350,350,100,100,100,24.41947368,30.10052632,1.242143532,59030,4.912083333,21.4,22.6,23.75,22.3,22.07,22.3,21.1,23.8,29.5,23.1,26.53,27.4,24.87,27.6,28.5,25.4,24.95,22.7,24.1,28.2,30.8,29.17,30.83,23.85,29,26.7,31,31.7,32.4,26.63,35.23,33.2,32.4,30.2,26.5,30.73,32.2,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73323.73268,6.104341268,1228,140,350,100
8/19/2023 2:40 AM,19,19,29.1,20.3,23.9,1,1,0,1,0,32.9,32.1,30.9,33.3,31.8,20,20,21,20,21,45,2028,-29,41,-731,1092,752,752,412,1160,350,350,100,100,100,24.43842105,30.12736842,1.246141679,58870,4.9125,21.4,22.6,23.75,22.23,22.13,22.3,21.17,23.9,29.5,23.1,26.53,27.57,24.9,27.6,28.5,25.4,24.95,22.7,24.1,28.2,30.97,29.17,30.83,23.85,29,26.7,31,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.7,30.73,32.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73360.36066,6.111837223,1228,140,350,100
8/19/2023 2:45 AM,18.8,19,29,20,23.9,1,1,0,1,0,32.7,32.5,31,33.3,31.7,20,20,21,20,21,46,2029,-30,42,-732,1092,752,752,412,1160,350,350,100,100,100,24.43526316,30.11894737,1.250553878,58920,4.907916667,21.4,22.6,23.75,22.17,22.13,22.3,21.1,24,29.5,23.1,26.53,27.57,24.87,27.6,28.5,25.4,24.95,22.7,24.1,28.2,30.97,29.07,30.97,23.85,29,26.7,31,31.7,32.4,26.63,35.27,33.2,32.4,30,26.7,30.7,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73682.63452,6.126791466,1228,140,350,100
8/19/2023 2:51 AM,19.1,19,29.1,20.2,24.1,1,1,0,1,0,32.9,32.2,31,33.1,31.7,20,20,21,20,21,47,2030,-31,43,-733,1092,752,752,412,1160,350,350,100,100,100,24.45368421,30.11578947,1.246850545,58710,4.90125,21.4,22.6,23.75,22.27,22.17,22.3,21.17,24,29.7,23.1,26.53,27.5,24.83,27.6,28.5,25.4,24.95,22.7,24.15,28.1,30.97,29.17,30.87,23.85,29,26.7,31,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.7,30.67,32,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73202.59548,6.120217917,1228,140,350,100
8/19/2023 2:56 AM,19,19.1,29,20,24.1,1,1,0,1,0,33,32.6,30.8,33.1,31.7,20,20,21,20,21,48,2031,-32,44,-734,1092,752,752,412,1160,350,350,100,100,100,24.45684211,30.11842105,1.24734376,59030,4.905833333,21.4,22.8,23.75,22.23,22.07,22.3,21.1,24,29.7,23.2,26.53,27.57,24.83,27.6,28.5,25.4,24.9,22.7,24.1,28.2,30.97,29.13,30.9,23.85,29,26.7,31,31.7,32.4,26.63,35.37,33.2,32.4,30.2,26.5,30.77,32,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73630.70218,6.118054069,1228,140,350,100
8/19/2023 3:02 AM,18.8,19.1,29,20,23.9,1,1,0,1,0,32.8,32.5,30.7,33,31.7,20,20,21,20,21,49,2032,-33,45,-735,1092,752,752,412,1160,350,350,100,100,100,24.44052632,30.09947368,1.249753591,58820,4.910416667,21.4,22.7,23.75,22.17,22.1,22.2,21.1,24,29.7,23.2,26.47,27.6,24.83,27.5,28.5,25.4,24.95,22.7,24.1,28.2,30.93,29.07,30.83,23.8,29,26.7,31,31.7,32.4,26.63,35.27,33.2,32.4,30.1,26.5,30.83,32.2,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73510.50622,6.130883683,1228,140,350,100
8/19/2023 3:07 AM,19,19,29,20.3,24.1,1,1,0,1,0,33.3,32.5,30.8,33.1,31.7,20,20,21,20,21,50,2033,-34,46,-736,1092,752,752,412,1160,350,350,100,100,100,24.40736842,30.09684211,1.248942684,58880,4.904166667,21.4,22.6,23.75,22.17,22.13,22.3,21.17,23.8,29.7,23.1,26.53,27.5,24.77,27.47,28.3,25.4,24.85,22.7,24.1,28.3,30.97,29.07,30.83,23.85,29,26.7,31,31.7,32.4,26.63,35.23,33.13,32.33,30,26.5,30.73,32.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73537.74522,6.127010477,1228,140,350,100
8/19/2023 3:13 AM,19,19,29,20,23.9,1,1,0,1,0,33,32.5,30.9,33.5,31.7,20,20,21,20,21,51,2034,-35,47,-737,1092,752,752,412,1160,350,350,100,100,100,24.43631579,30.07578947,1.245633689,58550,4.892916667,21.4,22.7,23.75,22.13,22.13,22.3,21.1,23.8,29.7,23.1,26.53,27.53,24.87,27.6,28.5,25.3,24.95,22.7,24.2,28.15,30.97,29.07,30.8,23.85,28.7,26.7,31,31.7,32.4,26.63,35.23,33.2,32.4,30,26.5,30.67,32,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72931.85252,6.102899906,1228,140,350,100
8/19/2023 3:18 AM,18.8,19,29,20.2,24.1,1,1,0,1,0,33,32.2,31,33.1,31.7,20,20,21,20,21,52,2035,-36,48,-738,1092,752,752,412,1160,350,350,100,100,100,24.45421053,30.11631579,1.247063999,59030,4.899166667,21.45,22.8,23.8,22.27,22.13,22.3,21.1,23.8,29.5,23.2,26.53,27.63,24.9,27.57,28.5,25.4,24.95,22.7,24.1,28.35,30.97,29.17,30.87,23.85,28.9,26.7,31,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.5,30.67,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73614.18784,6.106085015,1228,140,350,100
8/19/2023 3:24 AM,23.3,25.1,30.1,22.2,26.7,1,1,0,1,0,34.3,33.5,31.4,34.2,32.1,21,22,22,22,22,53,2036,-37,49,-739,1092,752,752,412,1160,350,350,100,100,100,25.70157895,30.92684211,1.185192483,58920,4.914583333,23.65,24.8,25.4,24.33,23.6,23.5,22.17,25.1,29.7,24.7,27.07,28.23,26.1,28.23,29.8,26.4,25.95,23.8,25.8,30.05,31.87,30.23,31.7,24.85,30.2,27.37,31.6,31.9,33.4,27.03,36.2,33.6,32.87,30.5,27.3,31.57,32.9,32.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69831.54112,5.976905373,1228,140,350,100
8/19/2023 3:29 AM,17.6,20.8,29.8,25.1,22.8,1,1,0,1,0,32.6,32.8,31.6,33.7,32,20,22,22,22,22,54,2037,-38,50,-740,1092,752,752,412,1160,350,350,100,100,100,26.02736842,31.40210526,1.309288829,58650,4.89875,24.05,24.25,23.65,22.13,25.23,25.4,23.37,26.7,30.7,24.6,27.73,29.03,26.1,27.93,27.1,27.4,27.05,25.4,26.7,29.9,31.73,29.4,30.63,26.35,31.5,28.7,33.1,32.4,34.1,27.77,36.63,34.2,32.53,30.7,27.9,32.23,34.1,32.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76789.7898,6.109222122,1228,140,350,100
8/19/2023 3:35 AM,18.3,22.2,29.9,24.1,22.9,1,1,0,1,0,32.5,32.7,31.6,33.5,31.9,20,21,22,22,22,55,2038,-39,51,-741,1092,752,752,412,1160,350,350,100,100,100,25.18631579,30.92894737,1.252592751,58930,4.899166667,21.8,23.05,23.15,21.5,24.4,24.5,22.87,25.5,30.2,23.3,27.53,28.17,25.1,27.47,28.1,27,26.2,23.8,24.9,28.9,31.1,28.8,30.47,25.85,31,28.37,32.9,32.9,32.9,27.63,35.93,33.83,32.17,30.2,27.9,31.93,32.9,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73815.29084,6.275211693,1228,140,350,100
8/19/2023 3:40 AM,18.3,17.3,29.4,21.6,22.9,1,1,0,1,0,32.8,32.1,30.9,32.5,31.8,20,21,22,21,22,56,2039,-40,52,-742,1092,752,752,412,1160,350,350,100,100,100,24.58947368,30.46263158,1.244682629,58650,4.899166667,20.95,22.25,22.75,21.23,23.33,23.4,22.03,24.9,30.2,22.9,27.13,27.93,24.53,26.87,27.3,26.6,25.7,23,24.2,28.3,30.63,28.37,30.2,25.05,30.1,27.73,32.2,32.9,32.4,27.37,35.6,33.57,31.73,30,27.3,31.47,32.4,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73000.63622,6.117330294,1228,140,350,100
8/19/2023 3:46 AM,18,18.7,29.2,20.8,23.1,1,1,0,1,0,32.6,32,31.1,32.6,31.7,20,21,22,20,22,57,2040,-41,53,-743,1092,752,752,412,1160,350,350,100,100,100,24.57210526,30.33,1.247683412,59040,4.90375,21.6,22.6,22.95,21.67,22.8,22.8,21.6,24.5,30.2,23.1,26.73,27.9,24.7,26.87,27.3,26.2,25.55,23.2,24.6,28.3,30.57,28.53,30.43,24.45,29.6,27.23,31.7,32.6,32.4,27.03,35.7,33.43,31.9,30,26.9,31.37,32.4,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73663.22864,6.110994369,1228,140,350,100
8/19/2023 3:51 AM,18.7,18.1,29.2,20.9,23.7,1,1,0,1,0,32.8,32.2,31.1,32.1,31.7,20,20,22,20,22,58,2041,-42,54,-744,1092,752,752,412,1160,350,350,100,100,100,24.42315789,30.19315789,1.269042888,58740,4.9075,21.05,22.45,23.25,22,22.4,22.7,21.4,24.2,30,22.9,26.67,27.63,24.57,27.07,27.9,25.6,25.15,22.9,24.2,28,30.63,28.8,30.6,24.05,29.3,27,31.3,32.3,32.4,26.9,35.43,33.33,32.03,30,26.9,31.07,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74543.57924,6.175283662,1228,140,350,100
8/19/2023 3:57 AM,18.5,18.1,29,20.4,23.5,1,1,0,1,0,32.4,32,31,32.6,31.6,20,20,22,20,22,59,2042,-43,55,-745,1092,752,752,412,1160,350,350,100,100,100,24.29473684,30.08894737,1.256368481,59090,4.909583333,20.9,22.2,23.25,22,22.13,22.5,21.27,24,29.8,22.7,26.57,27.57,24.43,27.13,28.1,25.4,24.95,22.7,24,27.8,30.57,28.8,30.6,23.95,29.2,26.87,31.2,32.2,32.4,26.7,35.27,33.13,32.1,30,26.6,30.93,32.1,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74238.81356,6.199266367,1228,140,350,100
8/19/2023 4:02 AM,19.8,18.7,29,20.4,24.2,1,1,0,1,0,32.9,32.1,30.8,32.8,31.6,20,20,22,20,22,60,2043,-44,56,-746,1092,752,752,412,1160,350,350,100,100,100,24.27368421,30.01736842,1.252022375,59040,4.922083333,21,22.45,23.55,22.13,22.07,22.3,21.17,23.8,29.7,22.7,26.53,27.3,24.43,27.27,28.1,25.4,24.85,22.5,23.95,27.8,30.57,28.87,30.67,23.75,29,26.8,31,31.9,32.2,26.7,35.17,33.13,32.2,30,26.5,30.8,32.1,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73919.401,6.17325894,1228,140,350,100
8/19/2023 4:08 AM,19.1,18.4,28.9,20.2,23.9,1,1,0,1,0,32.6,32,30.8,33,31.6,20,20,22,20,22,61,2044,-45,57,-747,1092,752,752,412,1160,350,350,100,100,100,24.28947368,30.01421053,1.250388732,58870,4.912916667,21.05,22.55,23.55,22.07,22.07,22.3,21.13,23.8,29.7,22.7,26.53,27.53,24.57,27.4,28.1,25.2,24.8,22.5,23.95,27.8,30.63,28.93,30.83,23.85,29,26.77,31,31.7,32.2,26.63,35.17,33.13,32.2,30,26.5,30.73,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73610.38466,6.147074402,1228,140,350,100
8/19/2023 4:13 AM,19,18.5,28.8,20.2,23.9,1,1,0,1,0,32.7,32,30.5,32.7,31.6,20,20,22,20,22,62,2045,-46,58,-748,1092,752,752,412,1160,350,350,100,100,100,24.27684211,29.97947368,1.252372923,58720,4.899583333,21,22.45,23.55,22.17,22,22.2,21.07,23.7,29.5,22.9,26.5,27.5,24.57,27.4,28.3,25.2,24.8,22.5,23.95,27.8,30.73,28.93,30.83,23.75,29,26.7,31,31.7,32.2,26.57,35.23,33.13,32.2,30,26.5,30.67,31.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73539.33804,6.131238446,1228,140,350,100
8/19/2023 4:19 AM,19.1,18.5,28.8,20.3,23.9,1,1,0,1,0,33,32.1,30.7,33,31.6,20,20,22,20,22,63,2046,-47,59,-749,1092,752,752,412,1160,350,350,100,100,100,24.29,29.95842105,1.251875725,58550,4.88625,21,22.55,23.65,22.17,21.97,22.3,21.07,23.8,29.5,22.9,26.43,27.33,24.57,27.47,28.3,25.2,24.8,22.5,24,27.8,30.73,28.93,30.83,23.65,28.7,26.7,30.9,31.7,32.2,26.5,35.1,33.07,32.2,30,26.5,30.5,32,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73297.32372,6.11819424,1228,140,350,100
8/19/2023 4:24 AM,18.8,18.5,28.8,20.4,23.7,1,1,0,1,0,32.9,32,30.7,32.1,31.6,20,20,22,20,22,64,2047,-48,60,-750,1092,752,752,412,1160,350,350,100,100,100,24.26631579,29.95578947,1.249147452,58650,4.883333333,21.05,22.4,23.55,22.07,22.07,22.3,21.13,23.8,29.5,22.9,26.47,27.27,24.53,27.47,28.1,25.2,24.8,22.5,23.95,27.8,30.73,28.97,30.73,23.7,28.7,26.7,31,31.7,32.2,26.57,35.13,33.13,32.2,30,26.5,30.57,31.8,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73262.49806,6.106659241,1228,140,350,100
8/19/2023 4:30 AM,18.8,18.3,28.8,20,23.7,1,1,0,1,0,32.6,31.8,30.7,33.1,31.6,20,20,22,20,22,65,2048,-49,61,-751,1092,752,752,412,1160,350,350,100,100,100,24.20315789,29.93210526,1.248373765,58980,4.90125,20.9,22.35,23.55,22.07,21.97,22.1,21.07,23.7,29.5,22.7,26.43,27.27,24.43,27.47,28.1,25.2,24.7,22.5,23.85,27.8,30.73,28.97,30.73,23.65,28.7,26.7,30.8,31.7,32.2,26.5,35.13,33.07,32.2,30,26.5,30.6,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73629.08466,6.120482613,1228,140,350,100
8/19/2023 4:35 AM,18.8,18.5,28.8,20,23.8,1,1,0,1,0,32.8,32,30.8,32.8,31.6,20,20,22,20,22,66,2049,-50,62,-752,1092,752,752,412,1160,350,350,100,100,100,24.23421053,29.90578947,1.247733503,58770,4.90625,21,22.45,23.55,22.13,22,22.1,21.07,23.7,29.5,22.7,26.43,27.23,24.57,27.47,28.3,25.2,24.7,22.5,23.85,27.8,30.7,28.93,30.73,23.65,28.7,26.63,30.8,31.6,32.2,26.5,35,33.07,32.2,30,26.4,30.47,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73329.298,6.123265944,1228,140,350,100
8/19/2023 4:41 AM,19,18.7,28.8,20.3,23.9,1,1,0,1,0,32.5,32,30.7,32.9,31.6,20,20,22,20,22,67,2050,-51,63,-753,1092,752,752,412,1160,350,350,100,100,100,24.23789474,29.89894737,1.242259243,58930,4.904166667,21,22.45,23.65,22.13,22,22.1,21.07,23.7,29.5,22.8,26.33,27.2,24.57,27.47,28.3,25.2,24.7,22.5,23.85,27.8,30.7,28.93,30.77,23.65,28.7,26.63,30.8,31.5,32,26.5,35.13,33.07,32.2,30,26.4,30.53,31.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73206.33722,6.105651467,1228,140,350,100
8/19/2023 4:46 AM,20.2,19,28.9,20.3,24.4,1,1,0,1,0,33.1,32.1,30.8,32.9,31.7,20,20,22,20,22,68,2051,-52,64,-754,1092,752,752,412,1160,350,350,100,100,100,24.39263158,30.00947368,1.248041122,58820,4.90625,21.35,22.7,23.85,22.43,22.17,22.3,21.17,23.8,29.5,23.1,26.33,27.33,24.73,27.5,28.5,25.2,24.85,22.7,23.95,28,30.83,29.17,30.9,23.85,28.7,26.73,30.8,31.7,32.4,26.57,35.13,33.07,32.23,30,26.5,30.57,31.8,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73409.7788,6.109004834,1228,140,350,100
8/19/2023 4:52 AM,19.6,19,28.9,20.5,24.1,1,1,0,1,0,32.9,32.5,30.9,33.1,31.6,20,20,22,20,22,69,2052,-53,65,-755,1092,752,752,412,1160,350,350,100,100,100,24.33526316,30.02842105,1.239565973,58810,4.90125,21.25,22.5,23.5,21.97,22.2,22.3,21.23,23.8,29.5,22.9,26.4,27.33,24.57,27.47,28.3,25.4,24.95,22.7,24.1,27.95,30.8,28.93,30.73,23.8,29,26.7,31,31.7,32.2,26.57,35.13,33.13,32.23,30,26.5,30.77,32.2,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72898.87488,6.096193903,1228,140,350,100
8/19/2023 4:57 AM,19.1,19.1,29,20.2,24.1,1,1,0,1,0,32.9,32.5,30.9,33.3,31.7,20,20,22,20,22,70,2053,-54,66,-756,1092,752,752,412,1160,350,350,100,100,100,24.42052632,30.09526316,1.246148541,58920,4.905416667,21.4,22.7,23.75,22.3,22.13,22.3,21.17,24,29.5,23.1,26.47,27.47,24.77,27.53,28.5,25.2,24.85,22.7,24.15,28.2,30.9,29.07,30.83,23.85,29,26.7,31,31.7,32.4,26.63,35.4,33.2,32.27,30,26.5,30.73,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73423.07202,6.096747787,1228,140,350,100
8/19/2023 5:03 AM,19.2,20.4,29.3,22.1,24.2,1,1,0,1,0,33,32.6,31.1,33.9,31.8,20,21,21,21,21,71,2054,-55,67,-757,1092,752,752,412,1160,350,350,100,100,100,24.94263158,30.48631579,1.225895732,58870,4.907916667,22.2,23.25,23.9,22.43,23.2,23.4,22.07,24.6,29.7,23.5,26.8,27.7,25.03,27.73,28.8,26,25.55,23.3,24.75,28.65,31.17,29.17,30.93,24.65,29.9,27.37,31.7,31.8,32.9,26.83,35.77,33.4,32.5,30,27.1,31.13,32.4,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72168.48172,6.066314739,1228,140,350,100
8/19/2023 5:08 AM,19,19.4,29.3,21.6,24.2,1,1,0,1,0,33.3,32.7,31.3,33.3,31.8,20,20,21,21,21,72,2055,-56,68,-758,1092,752,752,412,1160,350,350,100,100,100,25.02578947,30.62578947,1.234560194,58590,4.894166667,21.85,23.1,24,22.6,23.2,23.4,22,24.8,30.2,23.6,26.93,28,25.23,27.73,28.8,26.2,25.65,23.4,24.8,28.65,31.23,29.4,31.13,24.85,29.9,27.5,31.9,32.2,32.9,27.1,35.83,33.5,32.67,30.2,27.3,31.23,32.7,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72332.88176,6.020890145,1228,140,350,100
8/19/2023 5:14 AM,19.2,19.2,29.3,19.9,24.3,1,1,0,1,0,33.3,32.5,31.3,33.6,31.9,20,20,21,20,21,73,2056,-57,69,-759,1092,752,752,412,1160,350,350,100,100,100,24.83368421,30.47842105,1.254651431,58710,4.8875,21.75,23,23.9,22.53,22.63,22.8,21.5,24.6,30,23.5,26.87,27.87,25.07,27.67,28.8,26,25.55,23.2,24.6,28.65,31.17,29.4,31.13,24.25,29.4,27.13,31.5,32.2,32.9,27.03,35.73,33.43,32.67,30.2,26.9,31.23,32.4,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73660.58552,6.083061137,1228,140,350,100
8/19/2023 5:19 AM,19.5,19.2,29.3,20.3,24.3,1,1,0,1,0,33.4,32.5,31.1,33.5,31.8,20,20,21,20,21,74,2057,-58,70,-760,1092,752,752,412,1160,350,350,100,100,100,24.71157895,30.35526316,1.249857809,58600,4.887916667,21.65,23,23.95,22.57,22.27,22.5,21.23,24.2,30,23.5,26.77,27.93,25.03,27.77,28.8,25.6,25.25,23,24.5,28.55,31.17,29.4,31.03,24,29.2,26.8,31.2,32.2,32.7,26.83,35.6,33.37,32.67,30.2,26.7,31.03,32.4,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73241.66758,6.120927213,1228,140,350,100
8/19/2023 5:25 AM,20,19.4,29.2,20.2,24.5,1,1,0,1,0,33.3,32.4,31.1,33.4,31.8,20,20,21,20,21,75,2058,-59,71,-761,1092,752,752,412,1160,350,350,100,100,100,24.64473684,30.25894737,1.243699384,58760,4.89,21.65,22.9,23.9,22.43,22.2,22.4,21.27,24,30,23.3,26.73,27.87,25.03,27.77,28.8,25.4,25.25,23,24.35,28.45,31.13,29.33,30.97,24,29,26.8,31,31.9,32.7,26.83,35.47,33.3,32.47,30.2,26.7,30.77,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73079.77578,6.096726807,1228,140,350,100
8/19/2023 5:30 AM,18.7,19.2,29.2,20.2,23.9,1,1,0,1,0,33,32.4,31.1,33.7,31.8,20,20,21,20,21,76,2059,-60,72,-762,1092,752,752,412,1160,350,350,100,100,100,24.62052632,30.26105263,1.249387413,58590,4.889583333,21.55,22.9,23.8,22.23,22.4,22.5,21.3,24,29.7,23.3,26.73,27.8,25,27.83,28.8,25.6,25.15,22.9,24.3,28.45,31.1,29.27,30.97,24,29.2,26.8,31.2,31.9,32.7,26.83,35.47,33.3,32.4,30.2,26.7,30.77,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73201.60852,6.095057679,1228,140,350,100
8/19/2023 5:36 AM,19.6,19.1,29.2,20.3,24.1,1,1,0,1,0,33.1,32.2,31,33.4,31.8,20,20,21,20,21,77,2060,-61,73,-763,1092,752,752,412,1160,350,350,100,100,100,24.58684211,30.24473684,1.241989447,58920,4.89625,21.45,22.9,23.75,22.3,22.23,22.5,21.23,24.2,29.7,23.2,26.67,27.8,24.9,27.67,28.8,25.6,25.05,22.9,24.3,28.45,31.1,29.17,30.97,24,29.2,26.8,31.2,31.9,32.4,26.83,35.4,33.3,32.4,30.2,26.7,30.93,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73178.0182,6.099151113,1228,140,350,100
8/19/2023 5:41 AM,18.8,19.1,29.2,20.2,24.1,1,1,0,1,0,33.3,32.2,31,33.5,31.8,20,20,21,20,21,78,2061,-62,74,-764,1092,752,752,412,1160,350,350,100,100,100,24.58421053,30.24578947,1.249020006,58870,4.907916667,21.45,22.8,23.8,22.3,22.33,22.5,21.27,24,29.7,23.2,26.73,27.77,24.9,27.6,28.8,25.6,25.15,22.9,24.3,28.4,31.03,29.17,31,24,29.2,26.8,31.2,31.9,32.5,26.83,35.47,33.3,32.5,30.2,26.7,30.77,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73529.80774,6.112826081,1228,140,350,100
8/19/2023 5:47 AM,19.2,19.1,29.2,20.3,24.2,1,1,0,1,0,33.1,32.4,31,33.3,31.8,20,20,21,20,21,79,2062,-63,75,-765,1092,752,752,412,1160,350,350,100,100,100,24.62052632,30.26684211,1.24508238,58980,4.910416667,21.55,22.95,23.9,22.47,22.37,22.5,21.3,24,29.7,23.3,26.63,27.67,24.93,27.77,28.8,25.6,25.15,22.9,24.3,28.45,31.1,29.23,31.03,24,29.2,26.8,31.2,31.9,32.7,26.83,35.37,33.3,32.6,30.2,26.7,30.83,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73434.9588,6.123531939,1228,140,350,100
8/19/2023 5:52 AM,19,19.1,29.2,20.5,24.2,1,1,0,1,0,33,32.4,31.1,33.1,31.8,20,20,21,20,21,80,2063,-64,76,-766,1092,752,752,412,1160,350,350,100,100,100,24.62526316,30.26789474,1.249229922,58920,4.9125,21.55,22.9,23.8,22.37,22.33,22.5,21.37,24.2,29.7,23.3,26.73,27.73,24.97,27.73,28.8,25.6,25.1,22.9,24.3,28.45,31.1,29.17,30.97,24,29.2,26.8,31.2,31.9,32.7,26.83,35.47,33.2,32.5,30.2,26.7,30.97,32.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73604.62702,6.126649409,1228,140,350,100
8/19/2023 5:58 AM,19,19.1,29.2,20.3,24.2,1,1,0,1,0,33.3,32.1,31,33.4,31.8,20,20,21,20,21,81,2064,-65,77,-767,1092,752,752,412,1160,350,350,100,100,100,24.62789474,30.26789474,1.246342233,58810,4.905416667,21.55,22.8,23.9,22.43,22.4,22.5,21.37,24,29.7,23.3,26.73,27.73,25,27.77,28.8,25.6,25.15,22.9,24.3,28.35,31.17,29.3,31.03,24,29.2,26.8,31.2,31.9,32.7,26.8,35.47,33.2,32.5,30.2,26.7,30.77,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73297.38672,6.120917239,1228,140,350,100
8/19/2023 6:03 AM,19.2,19.2,29.2,20.4,24.2,1,1,0,1,0,33.3,32.4,31.1,33.4,31.8,20,20,21,20,21,82,2065,-66,78,-768,1092,752,752,412,1160,350,350,100,100,100,24.68052632,30.29052632,1.251961654,58690,4.895833333,21.65,22.9,23.9,22.57,22.4,22.5,21.37,24.2,29.7,23.3,26.73,27.8,25.03,27.83,28.9,25.6,25.15,23,24.4,28.55,31.17,29.33,31.03,24,29.2,26.8,31.2,31.9,32.7,26.83,35.47,33.27,32.57,30.2,26.7,30.7,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73477.62946,6.115625674,1228,140,350,100
8/19/2023 6:09 AM,20.3,19.2,29.2,20.3,24.8,1,1,0,1,0,33.4,32.6,31.1,33.1,31.9,20,20,21,20,21,83,2066,-67,79,-769,1092,752,752,412,1160,350,350,100,100,100,24.71052632,30.31210526,1.256526057,59030,4.905,21.65,23.1,24.15,22.77,22.4,22.5,21.37,24.2,29.7,23.5,26.67,27.73,25.13,27.83,28.9,25.6,25.1,22.9,24.3,28.55,31.17,29.47,31.2,24,29.2,26.8,31.2,31.9,32.7,26.83,35.47,33.3,32.67,30.2,26.7,30.87,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74172.73312,6.152098441,1228,140,350,100
8/19/2023 6:14 AM,19.9,19,29.2,20.3,24.4,1,1,0,1,0,33.3,32.2,31,33.4,31.8,20,20,21,20,21,84,2067,-68,80,-770,1092,752,752,412,1160,350,350,100,100,100,24.63157895,30.26210526,1.245925631,58930,4.915,21.55,22.9,23.9,22.37,22.3,22.5,21.3,24.2,29.7,23.3,26.73,27.67,25,27.83,28.8,25.6,25.15,22.9,24.3,28.45,31.1,29.2,30.97,24,29.2,26.8,31.2,31.9,32.7,26.83,35.57,33.23,32.5,30.2,26.7,30.73,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73422.39746,6.149797107,1228,140,350,100
8/19/2023 6:20 AM,19.1,19.1,29.3,17,24.3,1,1,0,1,0,33.5,32.5,31,33.3,31.9,20,20,21,20,21,85,2068,-69,81,-771,1092,752,752,412,1160,350,350,100,100,100,24.56631579,30.21315789,1.258913096,58700,4.90125,21.55,23,23.9,22.43,21.87,22.1,20.97,24,29.7,23.3,26.63,27.8,25.03,27.83,28.9,25.6,24.95,22.9,24.3,28.5,31.13,29.33,30.97,23.65,29,26.73,30.8,31.9,32.7,26.77,35.53,33.3,32.67,30.2,26.7,30.7,32,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73898.19874,6.138358175,1228,140,350,100
8/19/2023 6:25 AM,19.5,19.8,29.9,18.5,24.7,1,1,0,1,0,33.6,32.9,31,33.6,32,20,20,21,20,21,86,2069,-70,82,-772,1092,752,752,412,1160,350,350,100,100,100,24.80684211,30.28421053,1.218326363,58590,4.887083333,22,23.3,24.25,23.03,22.07,22.1,21.43,24.4,29.5,23.8,26.4,28.03,25.57,28.1,29.2,25.6,25.05,22.9,24.6,28.85,31.4,29.53,31.37,23.75,29,26.8,30.6,31.7,33.1,26.63,35.57,33.3,32.77,30.5,26.7,30.7,31.6,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71381.7416,6.053330847,1228,140,350,100
8/19/2023 6:31 AM,19.2,19.1,29.8,25.6,24.4,1,1,0,1,0,33.5,32.8,31.1,33.3,32.1,20,20,21,20,21,87,2070,-71,83,-773,1092,752,752,412,1160,350,350,100,100,100,25.48684211,30.94052632,1.235001725,58820,4.892083333,22.1,23.3,24.25,23,24.13,24.3,23,25.3,30,24,27.47,28.33,25.7,28.27,29.4,26.8,26.15,23.6,25.15,28.8,31.47,29.6,31.5,25.5,30.6,28.17,32.4,32.2,33.4,27.37,36.03,33.7,32.97,30.5,27.7,31.33,32.7,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72642.80144,6.001022627,1228,140,350,100
8/19/2023 6:36 AM,18.7,19,29.3,19.5,23.9,1,1,0,1,0,33,32.5,31.1,33.1,32,20,20,21,20,21,88,2071,-72,84,-774,1092,752,752,412,1160,350,350,100,100,100,24.92894737,30.84684211,1.267195036,58710,4.897083333,21.5,22.8,23.85,22.37,23.13,23.2,21.7,24.9,30.2,23.3,27.1,27.87,25,27.83,28.5,26.4,26.1,23.4,24.5,28.3,31.03,29.27,31.13,25.75,30.8,28.3,32.6,32.2,33.4,27.17,35.97,33.77,32.87,30.5,27.1,31.3,32.9,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74397.02058,6.126659251,1228,140,350,100
8/19/2023 6:42 AM,18.8,19.8,29.7,22.8,24.1,1,1,0,1,0,33.6,32.8,31.4,33.5,32,20,21,21,21,21,89,2072,-73,85,-775,1092,752,752,412,1160,350,350,100,100,100,25.17315789,30.78157895,1.251529222,58810,4.896666667,22.1,23.15,23.85,22.3,23.6,23.7,22.4,24.9,30.2,23.6,27.27,28.07,25.3,27.9,28.9,26.4,26.1,23.6,24.95,28.7,31.23,29.33,31.03,25.1,30.2,27.7,32.2,32.4,33.1,27.23,35.93,33.6,32.67,30.5,27.5,31.6,32.9,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73602.43352,6.166643921,1228,140,350,100
8/19/2023 6:47 AM,18.7,20.3,29.7,20.4,24.1,1,1,0,1,0,33.1,32.8,31.4,33.6,31.9,20,21,21,20,21,90,2073,-74,86,-776,1092,752,752,412,1160,350,350,100,100,100,24.93052632,30.59210526,1.249605213,58760,4.89875,22,23.05,23.8,22.13,22.77,23,21.63,24.6,30.2,23.5,26.97,28.07,25.03,27.83,28.8,26.2,25.85,23.4,24.85,28.8,31.23,29.27,30.97,24.45,29.6,27.2,31.7,32.4,32.9,27.1,35.83,33.47,32.63,30.2,27.1,31.6,32.9,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73426.80232,6.12621816,1228,140,350,100
8/19/2023 6:53 AM,19.1,18.8,29.6,20.4,24.2,1,1,0,1,0,33.3,32.6,31.3,33.6,31.9,20,20,21,20,21,91,2074,-75,87,-777,1092,752,752,412,1160,350,350,100,100,100,24.82894737,30.48052632,1.25240248,58920,4.903333333,21.65,22.9,23.8,22.23,22.63,22.8,21.53,24.4,30.2,23.5,27,28,25.03,27.83,28.9,26,25.55,23.2,24.6,28.55,31.17,29.23,31.03,24.35,29.4,27.07,31.6,32.4,32.7,27.03,35.63,33.43,32.67,30.2,26.9,31.37,32.6,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73791.5541,6.134098184,1228,140,350,100
8/19/2023 6:58 AM,19,18.4,29.3,20.3,24.2,1,1,0,1,0,33.3,32.5,31.1,33.4,31.9,20,20,21,20,21,92,2075,-76,88,-778,1092,752,752,412,1160,350,350,100,100,100,24.64736842,30.33894737,1.254693676,58750,4.902916667,21.25,22.7,23.8,22.37,22.33,22.5,21.37,24.2,30,23.3,26.8,27.8,25,27.83,28.9,25.7,25.25,22.9,24.3,28.35,31.03,29.17,31,24.05,29.2,26.93,31.2,32.2,32.7,26.9,35.57,33.37,32.67,30.2,26.9,31.07,32.2,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73713.25346,6.146033648,1228,140,350,100
8/19/2023 7:04 AM,19.4,18.5,29.3,20,24.3,1,1,0,1,0,33.3,32.5,31.1,33.7,31.9,20,20,21,20,21,93,2076,-77,89,-779,1092,752,752,412,1160,350,350,100,100,100,24.59210526,30.29052632,1.253030155,58760,4.89625,21.15,22.65,23.9,22.37,22.27,22.5,21.3,24,30,23.3,26.8,27.73,25,27.83,28.9,25.6,25.05,22.7,24.2,28.25,31.1,29.33,30.97,24,29.2,26.87,31.2,32.2,32.7,26.83,35.57,33.3,32.73,30.2,26.8,30.77,32,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73628.05192,6.139221057,1228,140,350,100
8/19/2023 7:09 AM,19.8,18.3,29.2,20.3,24.7,1,1,0,1,0,33.4,32.6,31.1,33.4,31.9,20,20,21,20,21,94,2077,-78,90,-780,1092,752,752,412,1160,350,350,100,100,100,24.59210526,30.23578947,1.253646074,58590,4.889583333,21.15,22.7,23.9,22.5,22.37,22.5,21.37,24,30,23.1,26.73,27.73,24.97,27.83,28.9,25.6,25.05,22.7,24.15,28.2,31.03,29.27,30.97,24,29.2,26.87,31.2,31.9,32.4,26.83,35.47,33.3,32.67,30.2,26.8,30.77,32,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73451.12346,6.128298974,1228,140,350,100
8/19/2023 7:15 AM,19.4,18.7,29.2,20,24.3,1,1,0,1,0,33,32.5,31.1,33.3,31.9,20,20,21,20,21,95,2078,-79,91,-781,1092,752,752,412,1160,350,350,100,100,100,24.57947368,30.24789474,1.255625444,58690,4.886666667,21.15,22.65,23.9,22.57,22.2,22.5,21.3,24,30,23.1,26.73,27.63,24.93,27.9,28.9,25.6,25.05,22.7,24.2,28.25,31.03,29.37,31.03,24,29.2,26.8,31.2,31.9,32.4,26.83,35.37,33.3,32.67,30.5,26.7,30.73,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73692.6573,6.130990865,1228,140,350,100
8/19/2023 7:20 AM,18.8,18.4,29.2,20,24.2,1,1,0,1,0,32.9,32.4,31,33.1,31.9,20,20,21,20,21,96,2079,-80,92,-782,1092,752,752,412,1160,350,350,100,100,100,24.52894737,30.20368421,1.252909841,58640,4.88875,21.1,22.55,23.8,22.23,22.17,22.5,21.27,24,29.7,23.1,26.73,27.63,24.97,27.9,28.9,25.6,25.05,22.7,24.15,28,31.03,29.27,30.9,24,29.1,26.8,31.1,31.9,32.4,26.83,35.37,33.2,32.67,30.5,26.7,30.67,32,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73470.6331,6.131803767,1228,140,350,100
8/19/2023 7:26 AM,19.6,18.5,29.1,20,24.3,1,1,0,1,0,33.1,32.4,31,33.1,31.8,20,20,21,20,21,97,2080,-81,93,-783,1092,752,752,412,1160,350,350,100,100,100,24.51368421,30.17789474,1.253619128,58760,4.891666667,21.15,22.65,23.8,22.37,22.2,22.3,21.2,23.8,29.7,23.1,26.73,27.7,24.93,27.83,28.9,25.6,24.95,22.7,24.15,28.05,31.03,29.17,30.97,23.85,29,26.77,31,31.9,32.4,26.77,35.47,33.2,32.57,30.5,26.7,30.7,32,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73662.65998,6.130553878,1228,140,350,100
8/19/2023 7:31 AM,19,18.5,29.1,20,24.3,1,1,0,1,0,33.1,32.4,31,33.5,31.9,20,20,21,20,21,98,2081,-82,94,-784,1092,752,752,412,1160,350,350,100,100,100,24.51315789,30.15894737,1.251284336,58760,4.896666667,21.15,22.65,23.8,22.5,22.13,22.3,21.17,24,29.7,22.9,26.67,27.77,24.93,27.83,28.9,25.6,24.9,22.7,24.15,28.15,30.97,29.23,30.97,23.85,29,26.77,31.1,31.9,32.4,26.77,35.37,33.2,32.6,30.2,26.7,30.67,31.8,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73525.4676,6.132838649,1228,140,350,100
8/19/2023 7:37 AM,18.7,18.3,29.1,20,24.2,1,1,0,1,0,33,32.5,31,33.1,31.8,20,20,21,20,21,99,2082,-83,95,-785,1092,752,752,412,1160,350,350,100,100,100,24.48315789,30.16421053,1.247689034,59030,4.907916667,21.05,22.55,23.8,22.43,22.13,22.3,21.17,23.8,29.7,23.1,26.7,27.6,24.97,27.83,28.9,25.6,24.9,22.5,24.15,28,31.03,29.23,30.97,23.85,29,26.77,31,31.9,32.4,26.7,35.43,33.2,32.57,30.5,26.7,30.7,31.9,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73651.08368,6.132356303,1228,140,350,100
