Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/19/2023 7:42 AM,19.1,18.8,29.1,20.2,24.3,1,1,0,1,0,32.9,32.6,31,33.4,31.8,20,20,21,20,21,100,2083,-84,96,-786,1092,752,752,412,1160,350,350,100,100,100,24.57157895,30.18473684,1.239419365,58700,4.905416667,21.25,22.7,24,22.57,22.2,22.4,21.3,24,29.7,23.1,26.63,27.6,25.03,27.83,29,25.6,25.05,22.7,24.2,28.25,31.07,29.3,31,23.85,29,26.77,31,31.7,32.4,26.7,35.43,33.2,32.57,30.5,26.7,30.67,32,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72753.91672,6.10020835,1228,140,350,100
8/19/2023 7:48 AM,18.8,18.8,29.2,20.2,24.2,1,1,0,1,0,33.3,32.6,31,33.1,31.8,20,20,21,20,21,101,2084,-85,97,-787,1092,752,752,412,1160,350,350,100,100,100,24.56473684,30.18473684,1.241159145,58870,4.89875,21.35,22.7,23.8,22.4,22.2,22.5,21.3,24,29.7,23.2,26.6,27.7,25,27.83,28.9,25.6,25.05,22.7,24.2,28.25,31.03,29.23,30.97,24,29,26.8,31.2,31.9,32.4,26.7,35.33,33.2,32.53,30.2,26.7,30.7,32,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73067.03888,6.07587315,1228,140,350,100
8/19/2023 7:53 AM,19.1,18.7,29.2,20,24.3,1,1,0,1,0,33.3,32.6,31,33.4,31.8,20,20,21,20,21,102,2085,-86,98,-788,1092,752,752,412,1160,350,350,100,100,100,24.58947368,30.18789474,1.233180739,58920,4.907916667,21.4,22.75,23.8,22.47,22.17,22.3,21.23,24,29.7,23.3,26.67,27.7,25.03,27.83,29.2,25.6,25.05,22.7,24.3,28.35,31.07,29.23,30.97,23.85,29,26.77,31,31.9,32.4,26.7,35.43,33.2,32.53,30.2,26.8,30.67,32,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72659.00914,6.071918667,1228,140,350,100
8/19/2023 7:59 AM,19.1,19,29.2,20.2,24.4,1,1,0,1,0,33,32.6,31,33.6,31.9,20,20,21,20,21,103,2086,-87,99,-789,1092,752,752,412,1160,350,350,100,100,100,24.61947368,30.25315789,1.240169721,58820,4.905833333,21.4,22.8,24,22.6,22.13,22.3,21.23,24,29.7,23.3,26.7,27.8,25.03,27.93,29.2,25.6,25.05,22.7,24.3,28.4,31.03,29.4,31.13,23.85,29,26.8,31,31.9,32.7,26.7,35.4,33.23,32.77,30.5,26.7,30.67,32,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72946.783,6.066908006,1228,140,350,100
8/19/2023 8:04 AM,20,19,29.2,20.3,24.7,1,1,0,1,0,33.4,32.6,31.1,33.4,31.9,20,20,21,20,21,104,2087,-88,100,-790,1092,752,752,412,1160,350,350,100,100,100,24.67263158,30.25736842,1.24015414,58940,4.906666667,21.45,22.9,24.05,22.67,22.2,22.5,21.3,24,29.7,23.4,26.67,27.9,25.17,27.97,29.1,25.6,25.1,22.9,24.2,28.35,31.17,29.47,31.13,23.9,29,26.77,31,31.9,32.4,26.7,35.53,33.3,32.77,30.5,26.7,30.7,32,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73094.68504,6.085061168,1228,140,350,100
8/19/2023 8:10 AM,18.7,19,29.2,20,24.2,1,1,0,1,0,33.3,32.7,30.9,33.3,31.9,20,20,21,20,21,105,2088,-89,101,-791,1092,752,752,412,1160,350,350,100,100,100,24.62842105,30.27947368,1.246496949,58700,4.901666667,21.45,22.8,23.9,22.43,22.27,22.4,21.27,24,29.7,23.3,26.63,27.8,25.07,27.97,28.9,25.6,25.15,22.9,24.4,28.45,31.1,29.33,31.1,24,29,26.8,31,31.9,32.7,26.7,35.57,33.3,32.73,30.5,26.7,30.93,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73169.37088,6.094335663,1228,140,350,100
8/19/2023 8:15 AM,19.1,19,29.2,20.2,24.3,1,1,0,1,0,33.3,32.6,31,33.4,31.9,20,20,21,20,21,106,2089,-90,102,-792,1092,752,752,412,1160,350,350,100,100,100,24.64526316,30.28894737,1.244012192,58980,4.903333333,21.45,22.8,23.9,22.43,22.33,22.5,21.3,24,29.7,23.3,26.63,27.8,25.17,27.9,29,25.6,25.15,22.9,24.4,28.45,31.17,29.4,31.03,24,29,26.8,31.2,31.9,32.7,26.7,35.47,33.2,32.67,30.5,26.8,30.73,32.2,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73371.83908,6.105883748,1228,140,350,100
8/19/2023 8:21 AM,18.4,19.9,18.1,25.6,25.6,1,1,1,0,0,31.9,31.7,27,31.8,31.8,21,21,21,21,21,107,2090,1,-1,-793,1092,752,752,412,1160,350,350,100,100,100,24.81210526,30.29157895,1.250224024,58880,4.910833333,22.65,23.7,23.95,22.73,23.63,23.4,22.07,24,29.3,24.6,26.27,26.8,25.5,26.73,27.8,25.7,25.15,23.2,24.25,28.95,31.07,29.27,30.77,24.65,29.9,27.23,31.2,31.9,31.5,26.5,35.2,33.93,32.07,30.5,26.7,30.4,33.1,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73613.19052,6.124376233,1228,140,350,100
8/19/2023 8:26 AM,19.2,20.3,22.7,29.6,25.9,1,1,1,0,0,33.4,32.5,28,31.1,32,20,21,21,21,21,108,2091,2,-2,-794,1092,752,752,412,1160,350,350,100,100,100,25.13157895,30.35578947,1.233907085,58870,4.90625,22.4,24.35,24.55,23.37,25.43,25.4,22.5,23.3,29.3,23.3,25.97,26.13,25.43,27.27,28.5,26.2,25.55,23.8,24.75,29.3,31.43,29.67,31.27,25.4,30.6,27.73,31.7,31.9,30.3,26.43,34.4,33.53,31.63,30.2,26.7,31.17,32.4,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72640.11008,6.093887525,1228,140,350,100
8/19/2023 8:32 AM,17.7,18.4,18.3,20.3,23.8,1,1,1,1,0,31.4,31,27.6,30.9,31.9,20,21,21,21,21,109,2092,3,1,-795,1092,752,752,412,1160,350,350,100,100,100,24.09631579,30.8,1.296091031,58800,4.902916667,21.65,22.9,22.75,21.37,24,23.4,21.8,23.1,29.1,22.6,26.27,24.67,24.27,25.1,25.7,26.4,25.55,23.6,23.6,28.5,30.43,28.5,30.1,27.45,33.2,29.33,33.8,32.4,31.3,26.63,35.1,34.03,31.73,30.5,26.7,30.63,33.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76210.15264,6.20209428,1228,140,350,100
8/19/2023 8:37 AM,18.1,20.5,21.7,22.6,24.5,1,1,1,1,0,32.2,31.3,27.4,32.1,31.6,20,21,21,20,21,110,2093,4,2,-796,1092,752,752,412,1160,350,350,100,100,100,23.99684211,29.86894737,1.252123303,58590,4.89125,21.9,23.15,22.85,21.63,23.43,23,21.9,22.9,29.3,22.7,25.8,24.43,23.97,25.63,26.7,25.6,24.5,22.9,23.65,28.3,30.23,28.5,30.27,24.95,30.1,27.4,31,31.9,30.1,26.23,34.33,33.2,30.87,30,26.5,30.33,32.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73361.90432,6.23216904,1228,140,350,100
8/19/2023 8:43 AM,18.5,20,20.3,18.5,24.5,1,1,1,1,0,31.3,31.3,26.8,31.3,31.4,20,21,21,20,21,111,2094,5,3,-797,1092,752,752,412,1160,350,350,100,100,100,23.55263158,29.43789474,1.254350973,58930,4.896666667,21.55,22.85,22.55,21.5,22.67,22.3,21.07,22.4,29.1,22.4,25.33,23.9,23.83,25.1,26.1,25.2,24.4,22.3,22.95,28,30.03,28.2,30.03,24,29.2,27,30.5,31.7,29.7,25.87,33.63,33.03,30.57,29.5,25.8,29.83,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73918.90282,6.136700297,1228,140,350,100
8/19/2023 8:48 AM,18.4,20,20.5,20.4,24.5,1,1,1,1,0,31.5,31,26.8,31.4,31.3,20,21,21,20,21,112,2095,6,4,-798,1092,752,752,412,1160,350,350,100,100,100,23.44578947,29.29210526,1.249582551,58990,4.913333333,21.4,22.75,22.65,21.5,22.67,22.3,21.23,22.2,28.8,22.2,25.27,23.8,23.7,25.3,26.1,25,23.95,22,22.65,27.85,29.87,28.13,29.97,24,29.2,26.9,30.3,31.2,29.4,25.63,33.7,32.87,30.5,29.5,25.7,29.6,32,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73712.87468,6.151324063,1228,140,350,100
8/19/2023 8:54 AM,19.4,14.9,20.4,19.9,25,1,1,1,1,0,31.3,30.7,26,30.9,31.1,20,21,21,20,21,113,2096,7,5,-799,1092,752,752,412,1160,350,350,100,100,100,23.25842105,29.08368421,1.278748326,58810,4.908333333,21.05,22.8,22.65,21.5,22.43,22,20.9,21.9,28.8,22.2,25,23.8,23.7,25.33,26.1,24.7,23.5,21.5,22.05,27.95,29.73,28.13,29.9,23.65,29,26.63,29.8,31,29.3,25.43,33.5,32.7,30.57,29.3,25.5,29.3,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75203.18908,6.20483599,1228,140,350,100
8/19/2023 8:59 AM,19.4,17.6,20.4,20.2,25.4,1,1,1,1,0,30.9,30.7,26.4,30.2,31.1,20,21,21,20,21,114,2097,8,6,-800,1092,752,752,412,1160,350,350,100,100,100,23.18842105,28.97736842,1.236836925,58980,4.907916667,20.75,23.2,22.55,21.63,22.37,22,20.97,21.7,28.7,22.2,24.73,24.23,23.83,25.77,26.7,24.3,23.05,20.7,21.2,27.65,29.8,28.07,30.1,23.45,29.2,26.6,29.8,31,29.3,25.23,33.6,32.6,30.63,29.5,25.3,28.97,30.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72948.64186,6.172992956,1228,140,350,100
8/19/2023 9:05 AM,19.5,22.6,21,20.5,25.3,1,1,1,1,0,31.3,31,27.9,31.4,31.3,20,21,21,20,21,115,2098,9,7,-801,1092,752,752,412,1160,350,350,100,100,100,23.87736842,29.42526316,1.222262718,59090,4.919583333,22.6,23.7,23,21.97,23.03,22.7,21.3,22.9,28.8,22.9,25.13,24.6,24.37,26.07,26.9,24.8,24.05,22,22.85,28.75,30.07,28.4,30.23,24.1,29.6,26.87,30.3,30.8,29.9,25.4,33.93,32.8,30.9,29.5,25.7,29.5,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72223.50402,6.048839412,1228,140,350,100
8/19/2023 9:10 AM,18.8,22.9,21.4,20.7,25.3,1,1,1,1,0,31.9,31,28.3,31.8,31.5,20,21,21,20,21,116,2099,10,8,-802,1092,752,752,412,1160,350,350,100,100,100,24.22052632,29.73578947,1.225491645,58760,4.910416667,23.35,23.95,23.05,22,23.33,23,21.53,23.7,29.1,23.3,25.33,24.9,24.67,26.23,27,25,24.5,22.5,23.75,29.35,30.4,28.53,30.3,24.35,29.9,27.13,30.5,31,30.4,25.63,34.4,33.03,31.1,29.8,25.9,29.93,32.4,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72009.88906,6.009724712,1228,140,350,100
8/19/2023 9:16 AM,18.7,22.2,20.9,20.7,24.7,1,1,1,1,0,32,31.5,28,32.4,31.4,20,20,21,20,21,117,2100,11,9,-803,1092,752,752,412,1160,350,350,100,100,100,24.25263158,29.79631579,1.269870114,58820,4.899166667,23.35,23.8,23,21.9,23.37,23,21.63,23.7,29.3,23.3,25.4,24.73,24.5,25.97,26.5,25.2,24.75,23.2,24.2,29.45,30.53,28.5,30.13,24.45,29.6,27.2,30.8,31.2,30.1,25.77,34.3,33.23,30.97,29.8,25.9,30.2,32.9,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74693.7601,6.112652048,1228,140,350,100
8/19/2023 9:21 AM,20,23.8,20.9,20.7,25.1,1,1,1,1,0,31.9,31.3,28.1,31.3,31.3,20,20,21,20,21,118,2101,12,10,-804,1092,752,752,412,1160,350,350,100,100,100,23.94631579,29.55315789,1.256628697,58820,4.901666667,22.95,23.55,23,21.9,23.07,22.7,21.43,22.9,29.1,22.7,25.2,24.33,24.2,25.7,26.7,25,24.3,22.7,23.55,29.05,30.3,28.4,30.17,24.15,29.4,27.07,30.4,31.2,29.7,25.63,34,32.97,30.87,29.5,25.7,29.97,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73914.89998,6.192027503,1228,140,350,100
8/19/2023 9:27 AM,19.8,15.6,19.9,19.9,24.5,1,1,1,1,0,31.4,30.7,26.1,31,31,20,20,21,20,21,119,2102,13,11,-805,1092,752,752,412,1160,350,350,100,100,100,23.40263158,29.15,1.279466267,58970,4.907916667,21.4,23,22.9,21.83,22.13,21.8,20.93,21.9,28.8,22.2,24.87,23.87,23.67,25.5,26.1,24.8,23.8,22.3,22.85,28.2,29.97,28.33,29.97,23.55,28.6,26.7,29.8,31,29.3,25.43,33.53,32.9,30.57,29.3,25.5,29.53,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75450.12574,6.223542738,1228,140,350,100
8/19/2023 9:33 AM,19.5,18.5,20.4,19.9,24.5,1,1,1,1,0,31.4,31.1,26.8,30.9,30.9,20,20,21,20,21,120,2103,14,12,-806,1092,752,752,412,1160,350,350,100,100,100,23.31315789,29.04368421,1.286741027,58760,4.905416667,21.4,22.9,22.8,21.77,22.13,21.8,20.93,21.9,28.7,22.2,24.7,23.9,23.7,25.37,26.1,24.6,23.5,22,22.55,27.95,29.9,28.27,29.93,23.55,28.6,26.63,29.8,31,29.3,25.17,33.43,32.8,30.4,29.3,25.3,29.3,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75608.90276,6.294126188,1228,140,350,100
8/19/2023 9:38 AM,19.5,18,20.4,20.3,24.7,1,1,1,1,0,31.5,30.7,26.2,30.9,30.8,20,20,21,20,21,121,2104,15,13,-807,1092,752,752,412,1160,350,350,100,100,100,23.06263158,28.83736842,1.261977074,58700,4.894166667,20.75,22.55,22.65,21.47,22.17,21.8,20.97,21.6,28.4,21.9,24.67,23.57,23.47,25.27,26.1,24.5,23.05,21.3,22,27.2,29.53,27.9,29.83,23.45,28.6,26.57,29.6,30.8,28.8,25.1,33.27,32.6,30.33,29.3,25.3,28.93,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74078.05422,6.236956541,1228,140,350,100
8/19/2023 9:44 AM,19.5,18.5,20.2,20.3,24.8,1,1,1,1,0,31.3,30.6,26.2,30.7,30.8,20,20,21,20,21,122,2105,16,14,-808,1092,752,752,412,1160,350,350,100,100,100,23.05210526,28.79894737,1.252999088,58870,4.89875,20.75,22.35,22.5,21.47,22.33,21.9,20.97,21.5,28.4,21.9,24.67,23.5,23.47,25.23,26.1,24.5,23.15,21.3,22,27.2,29.47,28,29.8,23.55,28.7,26.57,29.6,30.5,28.8,25.1,33.1,32.53,30.23,29.2,25.1,28.93,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73764.05634,6.16008794,1228,140,350,100
8/19/2023 9:49 AM,19.5,18.7,20.8,20.5,24.7,1,1,1,1,0,31.1,30.8,26.3,30.5,30.7,20,20,21,20,21,123,2106,17,15,-809,1092,752,752,412,1160,350,350,100,100,100,23.07947368,28.81105263,1.249271517,58820,4.90375,20.8,22.45,22.6,21.47,22.37,22,20.97,21.6,28.4,22,24.67,23.43,23.47,25.23,26.1,24.5,23.15,21.3,22,27.1,29.3,28,29.7,23.55,28.7,26.6,29.8,30.5,28.8,25.1,33.07,32.6,30.23,29.3,25.2,28.93,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73482.15066,6.135258625,1228,140,350,100
8/19/2023 9:55 AM,19.5,19,20.9,20.4,24.5,1,1,1,1,0,31.3,30.9,26.4,30.9,30.7,20,20,21,20,21,124,2107,18,16,-810,1092,752,752,412,1160,350,350,100,100,100,23.18157895,28.86210526,1.248186488,58940,4.906666667,20.9,22.55,22.6,21.47,22.57,22.1,21.07,21.9,28.4,22.2,24.73,23.5,23.53,25.23,26.1,24.7,23.3,21.5,22.1,27.2,29.47,28,29.77,23.75,28.7,26.63,29.8,30.5,29,25.1,33.2,32.6,30.23,29.1,25.3,29.03,31.4,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73568.11158,6.12709426,1228,140,350,100
8/19/2023 10:00 AM,28.9,20.7,21.4,27,27.2,0,1,1,0,0,32.4,31.8,27.9,30.8,31,21,21,21,21,21,-1,2108,19,-1,-811,1092,752,752,412,1160,350,350,100,100,100,24.10789474,29.57263158,1.125628034,58930,4.91125,22.05,23.75,24,23.53,23.6,23.6,22.07,22.6,28.7,23.1,25.33,24.27,24.27,25.83,26.9,25,24,22.4,23.05,28.25,30.43,29.2,30.67,24.75,30.1,27.43,31,30.5,29.7,25.57,33.67,32.9,30.57,29.3,25.9,29.87,32,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66333.26004,5.829223817,1228,140,350,100
8/19/2023 10:06 AM,21.7,20,20.9,28.5,28.1,1,1,1,0,0,34,32.9,28.5,30.5,32,21,21,21,21,21,1,2109,20,-2,-812,1092,752,752,412,1160,350,350,100,100,100,25.74421053,30.50526316,1.25240246,58760,4.90375,24.05,26.55,27.1,26.5,25.03,25,22.3,23.5,29.1,24.6,25.43,26.33,26.63,28.17,29.2,25.8,25.25,23.9,24.7,30.05,32.6,31.47,31.93,25.5,31.3,28.17,31.9,31,30.6,25.77,34.87,33.27,31.47,29.5,26.1,30.87,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73591.16854,5.830184524,1228,140,350,100
8/19/2023 10:11 AM,19.1,19.4,20.5,29.3,25.1,1,1,1,0,0,33.4,32.4,27.8,30.4,31.7,20,21,21,21,21,2,2110,21,-3,-813,1092,752,752,412,1160,350,350,100,100,100,24.94,30.22947368,1.234940588,58750,4.89625,22.5,24.35,24,22.57,25.27,25.2,22.07,22.8,29.1,23,25.43,25.97,25.7,27.6,28.5,25.8,25.45,23.8,24.75,29.15,31.4,29.67,30.97,25.5,31.3,28.17,31.9,31,30.6,25.83,34.87,33.27,31.47,29.5,26.1,31.03,32.2,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72552.75956,6.089330338,1228,140,350,100
8/19/2023 10:17 AM,18.3,18.8,20.5,29.8,24.7,1,1,1,0,0,33,32.2,27.5,30.4,31.6,20,20,21,21,21,3,2111,22,-4,-814,1092,752,752,412,1160,350,350,100,100,100,24.72789474,30.17,1.239166879,59040,4.907916667,21.9,23.9,23.35,21.8,25.5,25.3,21.93,22.4,29.3,22.6,25.57,25.63,25.3,27.4,28.1,26,25.55,23.6,24.7,28.85,30.9,29.03,30.73,25.5,31.3,28.17,31.9,31,30.6,25.97,34.87,33.27,31.47,29.5,26.3,31.2,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73160.41256,6.071382172,1228,140,350,100
8/19/2023 10:22 AM,17.9,17.7,19.9,20.3,24.5,1,1,1,1,0,31.3,30.9,27.6,30.8,31.6,20,20,21,21,21,4,2112,23,1,-815,1092,752,752,412,1160,350,350,100,100,100,23.93578947,30.04947368,1.303919881,58640,4.903333333,20.9,22.75,22.65,21.37,24.17,23.7,21.9,22.6,29.3,22,25.9,24.2,24.27,25.67,26.3,26.1,25.15,22.9,22.95,28,30.03,28.43,30.17,25.5,31.3,28.17,31.9,31,30.6,26.23,34.87,33.27,31.47,29.5,26.3,30.37,33.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76461.86182,6.234261432,1228,140,350,100
8/19/2023 10:28 AM,18.7,19.4,20.3,21,24.4,1,1,1,1,0,31.9,31.4,26.7,31.3,31.1,20,20,21,21,21,5,2113,24,2,-816,1092,752,752,412,1160,350,350,100,100,100,23.51526316,29.40052632,1.233656644,59040,4.903333333,21.05,22.7,22.45,21.33,22.97,22.5,21.47,21.9,29.1,22,25.43,23.97,23.9,25.57,26.5,24.9,23.85,22.2,23,27.5,29.8,28.2,30.03,24.45,29.9,27.23,30.5,31.7,29.4,25.7,33.7,32.87,30.73,29.5,25.9,29.67,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72835.08824,6.220706252,1228,140,350,100
8/19/2023 10:33 AM,18.7,19.1,20.5,21.6,24.8,1,1,1,1,0,32.2,31.4,26.8,31.3,31.1,20,20,21,21,21,6,2114,25,3,-817,1092,752,752,412,1160,350,350,100,100,100,23.85315789,29.58210526,1.245292069,58700,4.905833333,21.2,23.05,22.85,21.87,23.53,23.4,21.97,22.1,29.1,22.4,25.67,24.2,24.07,25.9,26.7,25.2,24.15,22.5,23.35,27.65,29.93,28.4,30.2,24.75,30.3,27.6,31.2,31.5,29.7,25.83,33.83,33,30.97,29.5,26.1,29.77,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73098.64446,6.080572196,1228,140,350,100
8/19/2023 10:39 AM,19,18.7,20.5,21.8,24.8,1,1,1,1,0,32.1,31.4,27.1,31,31,20,20,21,21,21,7,2115,26,4,-818,1092,752,752,412,1160,350,350,100,100,100,23.87368421,29.62894737,1.247026437,58760,4.894166667,21.15,23.1,22.8,21.83,23.6,23.4,22.03,22,29.1,22.4,25.73,24.3,24.13,25.93,26.7,25.2,24.15,22.7,23.35,27.7,29.93,28.4,30.27,24.85,30.3,27.73,31.2,31.5,29.7,25.97,33.9,33.03,30.97,29.5,26.1,29.7,32,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73275.27342,6.098913245,1228,140,350,100
8/19/2023 10:44 AM,19,18.5,20.5,21.9,24.5,1,1,1,1,0,32,31.3,26.8,31,31,20,20,21,21,21,8,2116,27,5,-819,1092,752,752,412,1160,350,350,100,100,100,23.83578947,29.58842105,1.243023374,58930,4.90375,21.05,23.05,22.8,21.83,23.63,23.4,22.07,21.9,29.1,22.4,25.73,24.3,24,25.97,26.7,25.2,24.05,22.5,23.2,27.5,29.8,28.4,30.2,24.85,30.3,27.8,31.3,31.5,29.6,25.97,33.83,33.03,31.03,29.5,26.1,29.67,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73251.36742,6.105276702,1228,140,350,100
8/19/2023 10:50 AM,19,18.5,20.4,21.8,24.7,1,1,1,1,0,32.2,31.1,26.6,30.8,31,20,20,21,21,21,9,2117,28,6,-820,1092,752,752,412,1160,350,350,100,100,100,23.82210526,29.55789474,1.248959655,58760,4.90375,20.95,23.1,22.8,21.83,23.67,23.4,22.07,21.9,29.1,22.4,25.73,24.3,24.07,25.9,26.7,25.2,24.05,22.3,23.15,27.45,29.8,28.37,30.2,24.85,30.4,27.73,31.3,31.5,29.4,25.9,33.8,33.03,30.97,29.5,26.1,29.57,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73388.86934,6.110009865,1228,140,350,100
8/19/2023 10:55 AM,19,18.7,20.4,22.1,24.7,1,1,1,1,0,32.2,31.4,26.5,30.6,31,20,20,21,21,21,10,2118,29,7,-821,1092,752,752,412,1160,350,350,100,100,100,23.84789474,29.62210526,1.24269239,58920,4.903333333,21.05,23.05,22.85,21.83,23.73,23.4,22.07,21.9,29.1,22.4,25.73,24.27,24.1,26.03,26.7,25.2,24.05,22.5,23.15,27.75,29.9,28.4,30.27,24.85,30.4,27.8,31.5,31.5,29.7,25.97,33.9,32.97,30.97,29.5,26.1,29.57,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73219.43564,6.108679374,1228,140,350,100
8/19/2023 11:01 AM,19.1,18.5,20.5,21.8,24.7,1,1,1,1,0,32.1,31.4,26.7,30.6,31,20,20,21,21,21,11,2119,30,8,-822,1092,752,752,412,1160,350,350,100,100,100,23.88105263,29.62684211,1.24877458,59140,4.919166667,21.05,23.15,22.8,21.87,23.73,23.4,22.07,21.9,29.1,22.4,25.73,24.33,24.13,26.03,26.7,25.4,24.15,22.5,23.3,27.65,30.03,28.4,30.17,24.85,30.6,27.77,31.5,31.5,29.7,26,33.77,33.03,30.97,29.5,26.1,29.57,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73852.52868,6.127998513,1228,140,350,100
8/19/2023 11:07 AM,19,18.5,20.5,17.7,24.5,1,1,1,1,0,31.9,31.3,26.8,30.5,30.9,20,20,21,21,21,12,2120,31,9,-823,1092,752,752,412,1160,350,350,100,100,100,23.72842105,29.48368421,1.275213222,59150,4.92875,21.05,23.05,22.95,21.87,23.33,22.8,21.5,21.9,29.1,22.4,25.43,24.33,24.13,25.9,26.7,25,23.95,22.3,23.15,27.55,29.87,28.4,30.23,24.4,30.1,27.6,31,31.5,29.7,25.7,33.77,33.03,30.97,29.5,25.7,29.47,31.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75428.86208,6.220057948,1228,140,350,100
8/19/2023 11:12 AM,18.8,18.5,20.3,17.7,24.5,1,1,1,1,0,31.4,31.5,26.6,29.7,30.9,20,20,21,21,21,13,2121,32,10,-824,1092,752,752,412,1160,350,350,100,100,100,23.29157895,28.91157895,1.251357305,58870,4.9175,20.9,22.9,22.75,21.63,22.03,21.6,20.93,21.7,28.7,22.2,24.67,24.13,23.9,25.9,26.7,24.1,23.2,21.8,22.8,27.3,29.67,28.2,30.03,23.45,28.7,26.6,29.6,31,29,25.17,33.37,32.6,30.73,29.5,25.1,28.93,31,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73667.40456,6.212344443,1228,140,350,100
8/19/2023 11:18 AM,20.2,18.5,19,21.8,25,1,1,1,1,0,32,31.1,27.1,30.4,30.9,20,20,21,21,21,14,2122,33,11,-825,1092,752,752,412,1160,350,350,100,100,100,23.62105263,29.25736842,1.253487463,58920,4.907916667,20.95,23.05,22.8,21.8,23.07,22.8,21.83,21.7,28.8,22.2,25.37,24.13,23.97,26.03,26.7,24.8,23.6,22.2,23,27.3,29.7,28.27,30.2,24.25,29.9,27.3,30.8,31,29.3,25.53,33.57,32.7,30.73,29.5,25.7,29.17,31.4,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73855.48132,6.146786912,1228,140,350,100
8/19/2023 11:23 AM,19.9,18.3,15.7,21.4,25.1,1,1,1,1,0,31.8,31.1,27.3,30.8,30.9,20,20,21,21,21,15,2123,34,12,-826,1092,752,752,412,1160,350,350,100,100,100,23.47,29.14736842,1.237897089,58810,4.905416667,20.3,22.8,22.95,21.87,22.83,22.7,21.7,20.8,28.8,21.9,25.53,23.83,23.1,26.47,27.3,25,23.5,21.8,22.75,26.85,29.6,28.37,30.43,24.15,29.8,27.47,30.8,31,28,25.7,33.1,32.43,30.97,29.5,26,29.03,30.8,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72800.72778,6.110675379,1228,140,350,100
8/19/2023 11:28 AM,19.9,19.2,22.9,21.8,25,1,1,1,1,0,32.6,32,27.5,31.5,31,20,20,21,21,21,16,2124,35,13,-827,1092,752,752,412,1160,350,350,100,100,100,24.05421053,29.57052632,1.221680268,58810,4.900833333,20.95,23.2,23.6,22.27,23.5,23.4,22.07,22.2,29.1,22.9,25.73,24.83,23.73,26.8,27.7,25.4,24.1,22.3,23.25,27.35,29.97,28.7,30.57,24.65,30.1,27.67,31.2,31,29.9,25.97,33.83,32.7,31.23,29.7,26.3,29.4,31.5,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71847.01658,6.026989348,1228,140,350,100
8/19/2023 11:34 AM,19,18.7,22.9,22.3,24.7,1,1,1,1,0,32.8,32,28,31.6,31.1,20,20,21,20,21,17,2125,36,14,-828,1092,752,752,412,1160,350,350,100,100,100,24.52105263,30.08421053,1.232692285,58760,4.89875,21.4,23.4,23.75,22.43,24.07,23.7,22.43,23.1,29.5,23.5,26.13,25.87,24.2,27.07,27.7,25.8,24.8,23,24.05,27.9,30.37,29.03,30.7,25.2,30.6,28.1,31.7,31.5,31.3,26.37,34.37,33.33,31.63,29.8,26.6,30.1,32.2,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72432.99866,6.011667302,1228,140,350,100
8/19/2023 11:40 AM,19.1,20,24.4,22.8,24.5,1,1,1,1,0,33,31.9,28,32.5,31.3,20,21,21,21,21,18,2126,37,15,-829,1092,752,752,412,1160,350,350,100,100,100,24.87842105,30.39157895,1.232409034,58930,4.90375,22,23.7,23.8,22.43,24.53,24.3,22.73,23.7,30,23.8,26.47,26.5,24.4,27.13,27.7,26.2,25.15,23.6,24.55,28.25,30.47,29.23,30.9,25.65,31,28.47,32.2,31.7,31.5,26.57,34.9,33.63,31.77,29.8,26.9,30.5,32.7,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72625.8644,6.044119294,1228,140,350,100
8/19/2023 11:45 AM,19,19.1,21.8,22.8,24.7,1,1,1,1,0,33,32,27.8,32.4,31.3,20,21,21,20,21,19,2127,38,16,-830,1092,752,752,412,1160,350,350,100,100,100,24.69578947,30.31789474,1.22888262,58800,4.905416667,21.75,23.6,23.55,22.37,24.6,24.3,22.73,23.3,29.8,23.5,26.47,25.8,24.47,26.73,27.3,26.2,25.1,23.4,24.25,28.25,30.53,29.07,30.67,25.55,31.3,28.47,32.2,31.9,31,26.57,34.7,33.5,31.63,29.8,26.9,30.47,32.4,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72258.29808,6.036840103,1228,140,350,100
8/19/2023 11:51 AM,19.1,18.8,19.9,21.6,24.8,1,1,1,1,0,31.8,31.5,26.9,31.8,31.4,20,20,21,20,21,20,2128,39,17,-831,1092,752,752,412,1160,350,350,100,100,100,24.27789474,30.04578947,1.269599413,58870,4.902916667,21.55,23.25,23.15,22,24.1,23.7,22.3,22.9,29.7,23.1,26.07,25.03,24.4,26.03,26.5,26,24.9,23,23.6,28.1,30.4,28.73,30.4,25.1,30.6,28,31.9,31.9,30.2,26.37,34.5,33.5,31.17,29.8,26.5,30.23,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74741.31746,6.124983981,1228,140,350,100
8/19/2023 11:56 AM,12.8,18.5,19.8,21.6,23.5,1,1,1,1,0,30.6,31.1,27.1,30.8,31,20,20,21,20,21,21,2129,40,18,-832,1092,752,752,412,1160,350,350,100,100,100,23.61315789,29.55210526,1.277027291,58880,4.90625,20.9,21.85,21.9,20.97,23.43,23,21.83,22.2,29.3,21.9,25.8,24.07,23.83,25.47,27,25.6,24.15,22.3,23.15,27.6,29.67,27.8,29.63,24.75,29.9,27.5,31.2,31.7,29.4,26.1,33.97,33.03,30.8,29.5,26.3,29.77,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.3669,6.247195182,1228,140,350,100
8/19/2023 12:02 PM,19.5,18.1,19.8,20.5,24.9,1,1,1,1,0,30.6,30.9,27.5,30.5,31,20,20,21,20,21,22,2130,41,19,-833,1092,752,752,412,1160,350,350,100,100,100,23.36263158,29.26684211,1.251658221,58930,4.90875,20.55,21.65,21.95,21.3,22.67,22.1,21.3,22.1,29.1,21.5,25.27,23.63,23.8,25.27,28.1,25,23.85,22,22.75,27.35,29.43,27.53,29.67,24,29,27.03,30.8,31.5,29.3,25.83,33.67,32.83,30.4,29.1,26.1,29.73,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73760.21896,6.206316077,1228,140,350,100
8/19/2023 12:07 PM,22.1,19.4,20.8,20.5,26.9,1,1,1,1,0,31.1,31.4,26.8,30.5,31.3,20,20,21,20,21,23,2131,42,20,-834,1092,752,752,412,1160,350,350,100,100,100,23.82684211,29.41526316,1.242724476,58830,4.906666667,21.4,22.85,23.65,23.63,22.47,22.1,21.23,22.1,28.8,22.2,25.2,24.03,24.33,26.37,29.2,24.8,23.7,21.8,22.85,27.75,30.33,28.97,31.23,23.95,29,26.63,30.3,31.2,29.4,25.5,33.83,32.83,30.87,29.5,25.7,29.57,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73109.48094,6.119570829,1228,140,350,100
8/19/2023 12:13 PM,23.6,18.8,20.5,20.2,27.2,1,1,1,1,0,32.4,31.7,27.1,30,31.4,20,20,21,20,21,24,2132,43,21,-835,1092,752,752,412,1160,350,350,100,100,100,24.03842105,29.42368421,1.279634986,58760,4.899583333,21.95,23.95,24.7,24.53,22.47,22,21.2,22.1,28.8,22.9,24.8,24.43,24.77,26.93,28.5,24.7,23.7,21.8,22.5,28.1,30.7,29.57,31,23.85,29,26.77,30.1,31,29.4,25.27,33.93,32.9,31.3,30,25.3,29.43,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.3518,6.179201364,1228,140,350,100
8/19/2023 12:18 PM,21.6,19.1,20.3,20,25.6,1,1,1,1,0,31.5,31.4,26.6,30.3,31.1,20,20,21,20,21,25,2133,44,22,-836,1092,752,752,412,1160,350,350,100,100,100,23.44736842,29.07,1.256050049,58650,4.892083333,21.35,23,23.35,22.53,22.2,21.8,20.93,21.7,28.7,22.2,24.67,23.8,24.17,26.2,27.5,24.5,23.3,21.5,22.1,27.65,30.03,28.7,30.43,23.45,28.6,26.6,29.6,31,29,25.1,33.4,32.7,30.87,29.8,25.3,29,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73667.33536,6.202445298,1228,140,350,100
8/19/2023 12:24 PM,17.6,19.4,20.3,19.9,24.8,1,1,1,1,0,31.3,30.7,26.3,30.5,31,20,20,21,20,21,26,2134,45,23,-837,1092,752,752,412,1160,350,350,100,100,100,23.30631579,28.88105263,1.288966024,58640,4.887083333,21.25,23.1,23.65,22.5,22,21.6,20.87,21.7,28.7,22,24.4,23.63,23.97,26,26.7,24.3,23.15,21.3,22,27.65,29.97,28.8,29.97,23.25,28.6,26.57,29.6,30.8,28.6,24.9,33.1,32.57,30.7,29.8,24.9,28.93,31,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75584.96764,6.218845958,1228,140,350,100
8/19/2023 12:29 PM,21.2,19.5,20.5,20,25.6,1,1,1,1,0,31.7,30.9,26.4,30.2,30.9,20,20,21,20,21,27,2135,46,24,-838,1092,752,752,412,1160,350,350,100,100,100,23.24473684,28.88263158,1.283766811,58880,4.896666667,21.2,23,23.15,22.27,22.13,21.8,20.9,21.8,28.4,22,24.47,23.63,23.77,25.53,26.5,24.3,23.2,21.5,22.1,27.55,29.83,28.37,29.97,23.45,28.6,26.57,29.6,30.7,28.8,24.9,33.2,32.63,30.4,29.5,25.1,29,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75588.18982,6.298881561,1228,140,350,100
8/19/2023 12:35 PM,21.2,19.2,20.5,19.9,24.9,1,1,1,1,0,31.4,30.8,26.6,30.3,30.8,20,20,21,20,21,28,2136,47,25,-839,1092,752,752,412,1160,350,350,100,100,100,23.11736842,28.81894737,1.25855999,58880,4.906666667,21.05,22.55,22.65,21.6,22.2,21.8,20.87,21.7,28.4,22,24.47,23.57,23.57,25.3,26.3,24.3,23.2,21.5,22.2,27.3,29.47,28.07,29.83,23.45,28.6,26.57,29.6,30.5,28.8,24.9,33.17,32.57,30.23,29.3,25.1,28.93,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74104.0122,6.237175084,1228,140,350,100
8/19/2023 12:40 PM,19.6,19.4,20.3,20.3,24.5,1,1,1,1,0,30.9,30.6,26.4,31,30.7,20,20,21,20,21,29,2137,48,26,-840,1092,752,752,412,1160,350,350,100,100,100,23.13684211,28.84,1.253169766,58930,4.90875,21.05,22.6,22.55,21.5,22.4,22,20.97,21.7,28.4,21.9,24.63,23.57,23.53,25.3,26.1,24.5,23.2,21.5,22.2,27.45,29.5,28,29.73,23.55,28.7,26.57,29.8,30.5,28.8,24.93,33.1,32.6,30.23,29.3,25.1,28.97,31.4,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73849.2943,6.164721104,1228,140,350,100
8/19/2023 12:46 PM,18.5,19,20.3,20.4,24.4,1,1,1,1,0,31.3,30.7,26.3,30.9,30.7,20,20,21,20,21,30,2138,49,27,-841,1092,752,752,412,1160,350,350,100,100,100,23.09526316,28.79210526,1.249466237,59140,4.919583333,20.9,22.45,22.45,21.5,22.43,22,21.07,21.6,28.4,21.9,24.67,23.43,23.43,25.23,26.1,24.5,23.15,21.5,22.1,27.3,29.47,27.97,29.73,23.55,28.7,26.6,29.8,30.5,28.8,25,33.03,32.53,30.17,29.1,25.1,28.87,31.2,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73893.43328,6.155946983,1228,140,350,100
8/19/2023 12:51 PM,19.1,19,20.3,20.5,24.7,1,1,1,1,0,31,30.7,26.6,30.7,30.6,20,20,21,20,21,31,2139,50,28,-842,1092,752,752,412,1160,350,350,100,100,100,23.11,28.81578947,1.257673676,59160,4.929166667,20.9,22.55,22.45,21.47,22.43,22,21.07,21.6,28.4,22,24.67,23.37,23.5,25.23,26.1,24.5,23.25,21.5,22.1,27.3,29.4,28,29.83,23.55,28.7,26.63,29.8,30.5,28.8,25.03,33.07,32.6,30.23,29.1,25.1,28.93,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74403.97468,6.179058665,1228,140,350,100
8/19/2023 12:57 PM,19.5,19.2,20.4,20.5,24.8,1,1,1,1,0,31.1,30.7,26.4,30.5,30.6,20,20,21,20,21,32,2140,51,29,-843,1092,752,752,412,1160,350,350,100,100,100,23.10368421,28.80631579,1.255836137,59130,4.92875,20.9,22.5,22.45,21.4,22.47,22,21.07,21.6,28.4,21.9,24.67,23.43,23.5,25.23,26.1,24.5,23.25,21.5,22.1,27.3,29.37,28,29.77,23.55,28.7,26.63,29.8,30.5,28.8,24.97,33.03,32.53,30.17,29.1,25.1,28.93,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74257.5908,6.194231895,1228,140,350,100
8/19/2023 1:02 PM,19.4,19.4,20.4,20.5,24.7,1,1,1,1,0,31.1,30.6,26.5,30.5,30.6,20,20,21,20,21,33,2141,52,30,-844,1092,752,752,412,1160,350,350,100,100,100,23.14526316,28.83421053,1.25687724,58880,4.917083333,21.05,22.45,22.45,21.47,22.5,22,21.07,21.7,28.4,22,24.67,23.5,23.53,25.17,26.1,24.5,23.3,21.7,22.2,27.3,29.47,28,29.77,23.65,28.7,26.63,29.8,30.5,28.8,25,33.1,32.6,30.17,29.1,25.1,28.93,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74004.9319,6.177605113,1228,140,350,100
8/19/2023 1:08 PM,19.2,15.5,20.3,20.4,24.7,1,1,1,1,0,30.7,30.6,25.9,30.4,30.6,20,20,21,20,21,34,2142,53,31,-845,1092,752,752,412,1160,350,350,100,100,100,23.01473684,28.75052632,1.274340374,58990,4.91125,20.55,22.45,22.45,21.33,22.37,22,21,21.4,28.4,21.9,24.53,23.5,23.47,25.13,26.1,24.5,23.15,21.2,21.85,27.1,29.3,27.8,29.67,23.55,28.7,26.63,29.8,30.5,28.8,24.97,33.17,32.6,30.17,29.1,25.1,28.8,31,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75173.33868,6.215761274,1228,140,350,100
8/19/2023 1:13 PM,19.2,16.8,20.7,20.3,25.1,1,1,1,1,0,30.6,30.5,26.2,30.3,30.7,20,20,21,20,21,35,2143,54,32,-846,1092,752,752,412,1160,350,350,100,100,100,23.01684211,28.70421053,1.240824082,58700,4.90375,20.4,22.8,22.45,21.4,22.37,22,20.97,21.6,28.4,22,24.53,24,23.63,25.57,26.5,24.1,22.95,20.5,21.15,27.1,29.37,27.8,29.83,23.35,29,26.53,29.8,30.5,29,24.9,33.33,32.33,30.3,29.1,24.9,28.67,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72836.3736,6.167071345,1228,140,350,100
8/19/2023 1:19 PM,28.9,23.1,21.7,27.4,27.6,0,1,1,0,0,32.5,31.8,28.9,30.8,31.4,21,21,21,21,21,-1,2144,55,-1,-847,1092,752,752,412,1160,350,350,100,100,100,24.44947368,29.83157895,1.110710064,58750,4.89375,22.95,24.4,24.15,23.7,23.8,23.9,22.3,23.1,28.8,23.5,25.47,25.13,24.77,26.27,27.5,25,24.3,22.3,23.2,28.7,30.67,29.1,30.67,24.9,30.9,27.7,31.5,30.8,30.3,25.57,34.43,33,31,29.4,25.9,29.73,32.2,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65254.21628,5.753774578,1228,140,350,100
8/19/2023 1:24 PM,21.7,24.2,21.2,29,27.6,1,1,1,0,0,34,33,29.9,30.8,32,21,21,21,21,21,1,2145,56,-2,-848,1092,752,752,412,1160,350,350,100,100,100,26.50263158,31.01421053,1.279110859,58720,4.894583333,25.65,27.15,27.3,26.77,25.6,25.8,23,24.8,29.5,25.3,26.33,26.67,26.73,28.3,29.4,26.4,26.6,25.8,26.45,31.25,33.1,31.6,32.17,25.55,32,28.4,32.4,31,31,26.43,35.27,33.27,31.63,29.8,26.9,31.63,34.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75109.38962,5.848483579,1228,140,350,100
8/19/2023 1:30 PM,19.2,21.4,20.7,29.7,25,1,1,1,0,0,32.9,32.5,28.1,30.5,31.7,20,21,21,21,21,2,2146,57,-3,-849,1092,752,752,412,1160,350,350,100,100,100,24.94736842,30.42947368,1.254266287,58700,4.8925,22.45,24.35,24,22.57,25.5,25.3,22.17,22.8,29.3,22.9,25.5,25.67,25.37,27.47,28.3,26,25.8,23.9,24.65,29.3,31.5,29.67,30.97,25.55,32,28.4,32.4,31,31,25.9,35.27,33.27,31.63,29.8,26.3,31.17,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73625.43104,6.197284194,1228,140,350,100
8/19/2023 1:35 PM,18.3,17.2,20.2,29.9,24.7,1,1,1,0,0,32.7,31.9,26.8,30.4,31.6,20,20,21,21,21,3,2147,58,-4,-850,1092,752,752,412,1160,350,350,100,100,100,24.36684211,30.15631579,1.259625995,58940,4.901666667,20.8,23.45,23.1,21.8,25.53,25,21.77,22.1,28.7,22.2,25.2,25.2,24.57,27,27.9,26,25.55,23.2,23.9,28.05,30.63,28.93,30.73,25.55,32,28.4,32.4,31,31,25.67,35.27,33.27,31.63,29.8,26.1,30.87,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74242.35612,6.161157798,1228,140,350,100
8/19/2023 1:41 PM,18.3,18.3,19.5,19.9,24.5,1,1,1,1,0,31.4,30.7,27.5,30.5,31.5,20,20,21,21,21,4,2148,59,1,-851,1092,752,752,412,1160,350,350,100,100,100,23.45842105,30.16947368,1.317018998,58860,4.908333333,20.15,22.25,22.55,21.37,23.4,22.8,21.33,22.1,28.8,21.5,25.73,23.7,23.53,25.2,26.1,26,24.7,22.3,22.2,27.05,29.77,28.27,30.03,27.2,32.7,29.13,33.1,32.4,29.9,25.97,34.5,33.5,31.67,29.8,25.9,29.8,32.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77519.73822,6.323420598,1228,140,350,100
8/19/2023 1:47 PM,19.5,18.4,20.4,20.7,24.7,1,1,1,1,0,31.9,31.3,26.5,30.3,31,20,20,21,21,21,5,2149,60,2,-852,1092,752,752,412,1160,350,350,100,100,100,23.29315789,29.12315789,1.264683415,58540,4.891666667,20.45,22.55,22.65,21.57,22.63,22.1,21.3,21.6,28.7,21.9,25.27,23.83,23.57,25.5,26.5,24.7,23.55,21.8,22.4,26.95,29.63,28.17,30.07,24.05,29.4,27,30.3,31.5,29.3,25.5,33.57,32.63,30.57,29.5,25.5,29.3,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74034.56714,6.314762723,1228,140,350,100
8/19/2023 1:52 PM,18.5,18.4,20.8,21.4,24.4,1,1,1,1,0,31.8,31.1,26.8,30.6,30.9,20,20,21,21,21,6,2150,61,3,-853,1092,752,752,412,1160,350,350,100,100,100,23.51,29.28578947,1.252721313,58860,4.891666667,20.55,22.75,22.65,21.63,23.2,22.8,21.77,21.6,28.8,22,25.5,24.07,23.77,25.7,26.7,24.8,23.65,22,22.75,27.05,29.67,28.2,30.13,24.45,30,27.47,30.8,31.2,29.3,25.63,33.5,32.8,30.73,29.5,25.9,29.4,31.1,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73735.17646,6.15707265,1228,140,350,100
8/19/2023 1:58 PM,19,18.1,21,21.7,24.7,1,1,1,1,0,31.9,31.4,27,30.7,31,20,20,21,21,21,7,2151,62,4,-854,1092,752,752,412,1160,350,350,100,100,100,23.73842105,29.46842105,1.252431558,58640,4.895833333,20.8,22.9,22.9,21.83,23.47,23.2,21.97,21.9,28.8,22.4,25.53,24.33,24,25.9,26.7,25.1,23.95,22.3,23.05,27.35,29.73,28.33,30.27,24.65,30.1,27.6,31.2,31.2,29.8,25.83,33.83,32.97,30.97,29.4,25.9,29.5,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73442.58654,6.132406792,1228,140,350,100
8/19/2023 2:03 PM,18.8,18.1,21.2,21.8,24.7,1,1,1,1,0,32.2,31.5,26.9,30.9,30.9,20,20,21,21,21,8,2152,63,5,-855,1092,752,752,412,1160,350,350,100,100,100,23.88368421,29.57368421,1.250233569,58700,4.889166667,20.95,23.05,23,21.93,23.63,23.4,22.13,22.1,29.1,22.6,25.73,24.47,24.03,25.97,26.7,25.2,24.15,22.5,23.15,27.35,29.83,28.47,30.33,24.75,30.3,27.73,31.2,31.2,29.9,25.97,33.9,33.1,30.97,29.5,26.1,29.57,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73388.71048,6.117970709,1228,140,350,100
8/19/2023 2:09 PM,19.2,18.3,21,22.1,24.8,1,1,1,1,0,32.2,31.5,27.1,30.9,30.9,20,20,21,21,21,9,2153,64,6,-856,1092,752,752,412,1160,350,350,100,100,100,23.94736842,29.64315789,1.25516626,58760,4.894166667,20.95,23.05,23.1,21.93,23.7,23.6,22.13,22.1,29.1,22.7,25.73,24.57,24.07,26.07,26.9,25.2,24.15,22.7,23.25,27.45,29.93,28.57,30.37,24.85,30.5,27.83,31.5,31.2,29.9,26.03,33.9,33.13,31.03,29.5,26.1,29.7,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73753.56944,6.13092833,1228,140,350,100
8/19/2023 2:14 PM,19,17.9,20.3,21.9,24.7,1,1,1,1,0,32.1,31.3,26.4,30.7,30.9,20,20,21,21,21,10,2154,65,7,-857,1092,752,752,412,1160,350,350,100,100,100,23.78578947,29.55421053,1.253660739,58980,4.905833333,20.75,23,22.8,21.83,23.63,23.4,22.07,21.7,29.1,22.4,25.67,24.37,23.93,26.03,26.7,25.2,24.05,22.3,23,27.25,29.8,28.4,30.27,24.75,30.3,27.9,31.2,31.5,29.7,26.03,33.8,33.03,30.97,29.4,26.1,29.5,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73940.91038,6.153936659,1228,140,350,100
8/19/2023 2:20 PM,18.7,17.9,20.3,21.8,24.3,1,1,1,1,0,32,31.4,26.7,30.5,30.9,20,20,21,21,21,11,2155,66,8,-858,1092,752,752,412,1160,350,350,100,100,100,23.75473684,29.47684211,1.258932742,58700,4.903333333,20.7,23,22.8,21.77,23.53,23.2,22.03,21.7,29.1,22.4,25.67,24.27,24,25.97,26.7,25.2,23.95,22.3,23.05,27.2,29.73,28.4,30.27,24.65,30.3,27.73,31.2,31.2,29.4,25.97,33.73,32.97,30.97,29.3,26.1,29.57,31.6,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73899.35194,6.16001093,1228,140,350,100
