Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/19/2023 2:31 PM,19.1,17.9,20.3,21.8,24.7,1,1,1,1,0,31.8,31.1,26.7,30.6,30.9,20,20,21,21,21,13,1,68,10,-860,1092,752,752,412,1160,350,350,100,100,100,23.68947368,29.43578947,1.244311804,58760,4.89625,20.65,22.9,22.8,21.7,23.5,23.2,21.97,21.6,29.1,22.3,25.53,24.17,23.93,25.9,26.7,25.2,23.85,22.2,22.9,27.2,29.73,28.33,30.27,24.65,30.3,27.73,31.2,31.2,29.4,25.9,33.73,32.9,30.97,29.3,26,29.4,31.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73115.76162,6.117304804,1228,140,350,100
8/19/2023 2:36 PM,19.9,18,20.5,21.9,25,1,1,1,1,0,31.9,31.4,26.7,30.4,30.9,20,20,21,21,21,14,2,69,11,-861,1092,752,752,412,1160,350,350,100,100,100,23.79736842,29.49421053,1.259853933,59030,4.907916667,20.8,23.15,23.1,22.07,23.47,23.2,22,21.7,28.9,22.4,25.7,24.3,24.13,26.03,26.9,25.2,23.85,22.3,22.95,27.3,29.87,28.47,30.43,24.65,30.3,27.73,31.2,31.2,29.4,25.97,33.83,33,30.97,29.3,26.1,29.4,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74369.17764,6.145205803,1228,140,350,100
8/19/2023 2:42 PM,19.1,17.9,20.5,21.8,24.7,1,1,1,1,0,32,31.3,26.8,30.6,30.9,20,20,21,21,21,15,3,70,12,-862,1092,752,752,412,1160,350,350,100,100,100,23.75684211,29.44315789,1.252596931,58750,4.9075,20.8,23.05,23,21.87,23.5,23.3,22,21.7,28.8,22.4,25.67,24.2,24.07,25.97,26.7,25.2,23.85,22.3,23,27.2,29.73,28.33,30.27,24.65,30.3,27.73,31.2,31.2,29.4,25.93,33.6,32.97,30.97,29.3,25.9,29.47,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73590.0697,6.164968639,1228,140,350,100
8/19/2023 2:48 PM,19.4,18,20.3,21.7,24.8,1,1,1,1,0,32.1,31.1,26.7,30.6,30.9,20,20,21,21,21,16,4,71,13,-863,1092,752,752,412,1160,350,350,100,100,100,23.68684211,29.44,1.23966349,58980,4.905416667,20.7,23,22.8,21.73,23.5,23.2,21.97,21.6,28.8,22.2,25.6,24.2,24,25.9,26.7,25,23.85,22.3,23,27.15,29.63,28.33,30.23,24.65,30.3,27.73,31.2,31.2,29.4,25.9,33.63,32.97,30.97,29.3,25.9,29.5,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73115.35262,6.11272593,1228,140,350,100
8/19/2023 2:53 PM,20,18.7,20.5,21.8,25,1,1,1,1,0,32.1,31.1,26.8,30.6,30.9,20,20,21,21,21,17,5,72,14,-864,1092,752,752,412,1160,350,350,100,100,100,23.87789474,29.55473684,1.241356747,58770,4.90625,21.05,23.25,23.05,22,23.6,23.4,22,21.9,29.1,22.4,25.67,24.3,24.13,26.03,26.9,25.2,24.05,22.5,23.15,27.45,29.93,28.47,30.43,24.65,30.3,27.73,31.5,31.2,29.4,25.97,33.83,32.97,30.97,29.5,26.1,29.57,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72954.536,6.086245359,1228,140,350,100
8/19/2023 2:59 PM,24.9,23.6,28.3,22.8,27.2,1,1,0,1,0,33.5,32.9,29.5,33.3,31.7,22,22,22,22,22,18,6,-1,15,-865,1092,752,752,412,1160,350,350,100,100,100,25.17421053,30.56736842,1.128383398,58870,4.901666667,22.7,24.4,24.2,23.6,24.7,24.5,22.73,23.9,29.7,24.5,26.47,26.27,25.97,26.87,29.2,25.8,25.1,23.2,24.5,29,31.07,29.5,31.5,25.75,31.5,28.23,32.2,31.5,32,26.5,35.53,33.57,31.67,29.8,26.9,30.53,32.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66427.93066,5.807602778,1228,140,350,100
8/19/2023 3:04 PM,20.5,22.4,29,24.4,25.9,1,1,0,1,0,33.9,33.8,30.9,34.5,32.1,21,22,22,22,22,19,7,-2,16,-866,1092,752,752,412,1160,350,350,100,100,100,26.93947368,31.22263158,1.305837151,59130,4.916666667,25.85,26.75,26.6,26.03,25.57,25.8,23.63,26.5,30.7,26.3,27.5,28.47,27.27,28.23,28.9,27.2,27.2,26.2,27.15,31.15,32.83,31,31.97,25.75,31.5,28.23,32.2,31.5,32,27.5,35.53,33.57,31.67,29.8,27.9,32.1,34.1,32.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77214.15072,5.985086724,1228,140,350,100
8/19/2023 3:10 PM,18.1,18.8,29.7,22.4,23.7,1,1,0,1,0,33.3,32.2,31,34.2,31.9,20,22,22,22,22,20,8,-3,17,-867,1092,752,752,412,1160,350,350,100,100,100,25.29578947,31.31263158,1.253871303,58690,4.909166667,21.8,23.5,23.55,21.67,24.77,24.8,23.13,25.9,30,23.3,27.47,27.6,25.2,27.53,28.5,27.2,26.4,23.6,24.7,29.45,31.37,29.3,30.6,26.65,32,29.17,33.6,32.6,34.1,27.57,36.6,34.4,32.6,30.8,27.7,31.6,33.1,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73589.7068,6.283494063,1228,140,350,100
8/19/2023 3:15 PM,18.1,22.9,28.8,23.8,22.8,1,1,0,1,0,31.9,32.2,31.3,33.8,31.8,20,22,22,21,22,21,9,-4,18,-868,1092,752,752,412,1160,350,350,100,100,100,25.68157895,31.46105263,1.315539256,58920,4.900416667,23.65,23.8,23.05,21.37,25.43,25.2,23.37,26.5,30.7,24,27.83,27.87,25.1,26.93,27.1,27.4,27.4,25.1,26.15,29.7,31.13,28.67,30.33,26.65,32,29.17,33.6,32.6,34.1,27.77,36.6,34.4,32.6,30.8,27.9,32.57,34.6,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77511.57296,6.295886657,1228,140,350,100
8/19/2023 3:21 PM,18.3,21.8,29.9,20.2,23.6,1,1,0,1,0,33.3,32.1,31.1,33.8,31.6,20,22,22,20,22,22,10,-5,19,-869,1092,752,752,412,1160,350,350,100,100,100,24.62526316,30.48526316,1.223902991,58820,4.905833333,22.25,23.2,23.15,21.6,22.53,22.3,21.27,24.4,30,23.1,26.8,27.47,24.73,26.73,28.3,26,26,23.2,24.85,29.4,30.7,28.73,30.47,24.45,29.9,27,31.7,32.9,32.4,26.97,35.47,33.43,31.7,30,27.1,31.4,33.4,32.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71989.97392,6.22923112,1228,140,350,100
8/19/2023 3:26 PM,18,21.9,28.4,19.5,22.9,1,1,0,1,0,32.1,32.6,31.8,33.7,31.6,20,21,22,20,22,23,11,-6,20,-870,1092,752,752,412,1160,350,350,100,100,100,25.01,30.51736842,1.28366452,58980,4.908333333,23.95,24,23.25,21.83,22.5,22.5,21.3,24.6,30.4,23.8,26.33,28.33,25.53,26.97,26.9,26,26.2,24.7,26.1,29.9,31.17,28.73,30.43,24.25,29.2,26.87,31.2,32.6,32.9,26.7,36.07,33.6,31.67,29.8,26.7,31.87,33.6,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75710.53338,6.154187804,1228,140,350,100
8/19/2023 3:32 PM,18.7,20.4,28.9,19.5,23.5,1,1,0,1,0,32.5,32.1,31.1,32.9,31.5,20,20,22,20,22,24,12,-7,21,-871,1092,752,752,412,1160,350,350,100,100,100,24.24789474,29.98842105,1.251023876,58810,4.907916667,20.9,22.45,23.35,22.1,21.77,22,20.9,23.7,30,22.6,26.4,27.73,24.83,27.03,27.9,25.2,24.9,22.7,24.25,28.4,30.63,28.8,30.57,23.65,28.7,26.47,30.8,32.2,32,26.5,35.27,33.13,31.93,29.9,26.5,30.8,32,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73572.71416,6.220135314,1228,140,350,100
8/19/2023 3:37 PM,18.8,17.7,28.7,19.6,23.7,1,1,0,1,0,32.5,32.1,30.6,32.8,31.5,20,20,22,20,22,25,13,-8,22,-872,1092,752,752,412,1160,350,350,100,100,100,24.09894737,29.83263158,1.246577319,58860,4.902916667,20.7,22.25,23.25,22.33,21.57,22,20.83,23.5,29.7,22.4,26.33,27.67,24.57,27.13,27.9,25,24.6,22.3,23.85,27.9,30.57,28.83,30.73,23.45,28.6,26.4,30.8,31.9,32,26.43,35.07,32.97,31.97,29.8,26.3,30.53,31.5,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73373.541,6.122760632,1228,140,350,100
8/19/2023 3:43 PM,18.7,18,28.4,19.6,23.7,1,1,0,1,0,32.6,32.2,30.7,33.1,31.6,20,20,22,20,22,26,14,-9,23,-873,1092,752,752,412,1160,350,350,100,100,100,24.18263158,29.85368421,1.254556079,58760,4.900833333,20.6,22.25,23.45,22.33,21.83,22.1,21,23.5,29.7,22.6,26.43,27.5,24.63,27.4,28.3,25,24.6,22.3,23.95,27.75,30.63,28.93,30.73,23.55,28.6,26.5,30.8,31.7,32,26.43,35.13,32.97,32.13,30,26.3,30.4,31.5,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73717.7152,6.128802342,1228,140,350,100
8/19/2023 3:48 PM,18.5,18.1,28.7,19.9,24.1,1,1,0,1,0,32.9,32.1,30.7,33.1,31.6,20,20,22,20,22,27,15,-10,24,-874,1092,752,752,412,1160,350,350,100,100,100,24.28,29.93473684,1.246570543,58820,4.899166667,20.8,22.25,23.65,22.47,21.93,22.1,21.07,23.7,29.7,22.6,26.4,27.53,24.7,27.47,28.8,25.2,24.7,22.3,23.95,27.75,30.63,29,30.87,23.65,28.7,26.63,30.8,31.7,32.2,26.43,35.23,33.07,32.27,30,26.5,30.5,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73323.27932,6.126708105,1228,140,350,100
8/19/2023 3:54 PM,19,18.3,28.8,18.8,24.2,1,1,0,1,0,32.9,32.2,30.8,33.1,31.7,20,20,22,20,22,28,16,-11,25,-875,1092,752,752,412,1160,350,350,100,100,100,24.37157895,30.00473684,1.258111961,59090,4.912916667,21,22.4,23.65,22.43,22,22.3,21.13,23.8,29.7,22.7,26.5,27.4,24.77,27.53,28.8,25.4,24.9,22.5,24.15,27.9,30.8,29.13,30.93,23.7,29,26.73,31,31.7,32.2,26.57,35.23,33.1,32.3,30,26.5,30.4,31.7,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74341.83578,6.152713129,1228,140,350,100
8/19/2023 3:59 PM,19.1,19.1,29.3,15.5,24.3,1,1,0,1,0,33.1,32.8,30.7,32.7,31.8,20,20,22,20,22,29,17,-12,26,-876,1092,752,752,412,1160,350,350,100,100,100,24.39947368,29.93578947,1.227640921,58710,4.908333333,21.4,22.75,23.9,22.93,21.23,21.5,20.83,24,29.3,23.1,26.13,27.77,25.23,27.77,29.2,25.2,24.75,22.3,24.3,28.35,31,29.27,31.13,23.2,28.6,26.47,30.1,31.5,32.4,26.37,35.4,33.03,32.53,30.2,26.4,30.43,31.1,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72074.7985,6.100693095,1228,140,350,100
8/19/2023 4:05 PM,19.4,19.5,29.7,22.6,24.5,1,1,0,1,0,34,33,30.9,33.9,31.9,20,20,22,20,22,30,18,-13,27,-877,1092,752,752,412,1160,350,350,100,100,100,25.18,30.54842105,1.206016779,58590,4.8875,21.9,23.2,24.25,23.37,23.4,23.6,22.57,24.9,29.7,23.5,26.87,28.17,25.57,28.07,29.4,26.2,25.65,23.2,24.9,28.85,31.23,29.6,31.37,24.8,30.1,27.53,31.7,31.7,33.1,26.9,35.87,33.43,32.77,30.2,27.3,30.8,31.7,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70660.5231,5.947305067,1228,140,350,100
8/19/2023 4:10 PM,19.4,18.5,29.7,25.6,24.7,1,1,0,1,0,33.5,32.9,31.1,33.5,32.1,20,20,22,20,22,31,19,-14,28,-878,1092,752,752,412,1160,350,350,100,100,100,25.72157895,30.97684211,1.232370616,58920,4.89625,21.8,23.25,24.45,23.57,24.83,24.8,23.37,25.8,30.4,23.8,27.67,28.37,25.77,28.33,29.6,27.2,26.6,23.8,25.3,28.95,31.47,29.83,31.67,25.3,30.8,28.1,32.3,31.9,33.4,27.5,36.17,33.7,33.07,30.5,27.9,31.33,32.7,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72611.2767,5.969658325,1228,140,350,100
8/19/2023 4:16 PM,19.1,18.3,29,18.5,24.4,1,1,0,1,0,33.4,32.8,31,33.7,32,20,20,22,20,22,32,20,-15,29,-879,1092,752,752,412,1160,350,350,100,100,100,25.09263158,30.74263158,1.257954427,58930,4.910416667,21.3,22.9,24.15,22.9,23.17,23.4,21.77,25.1,30.4,23.3,27.2,28.03,25.17,28.07,29.2,26.4,26.2,23.4,24.7,28.55,31.17,29.67,31.37,24.85,30.1,27.43,32.2,32.6,32.9,27.23,35.97,33.67,33,30.5,27.1,31.4,32.7,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74131.25436,6.114272128,1228,140,350,100
8/19/2023 4:21 PM,19.2,18.1,28.9,21.8,24.5,1,1,0,1,0,33.4,32.7,30.9,33.3,32.1,20,20,22,20,22,33,21,-16,30,-880,1092,752,752,412,1160,350,350,100,100,100,25.08421053,30.72263158,1.279208994,59030,4.915,21.25,22.85,24.15,22.97,23.33,23.6,22.2,24.8,30.4,23.1,27.2,28,25.23,28.17,29.2,26.2,26.15,23.2,24.6,28.35,31.23,29.67,31.3,24.95,30,27.5,32.2,32.6,32.9,27.23,35.93,33.6,32.97,30.6,27.1,31.33,32.7,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75511.70694,6.235123388,1228,140,350,100
8/19/2023 4:27 PM,19,18.8,28.9,20.2,24.4,1,1,0,1,0,33.4,32.7,31.1,33.5,32,20,20,22,20,22,34,22,-17,31,-881,1092,752,752,412,1160,350,350,100,100,100,24.80263158,30.48,1.252555738,58760,4.907916667,21.3,22.8,24,22.73,22.53,22.7,21.47,24.2,30.2,23.3,27,27.87,25.17,28.13,29.2,25.8,25.45,22.9,24.5,28.35,31.23,29.53,31.27,24.3,29.4,27,31.5,32.4,32.7,27,35.7,33.43,32.87,30.7,26.9,30.97,32.2,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73600.17518,6.212995088,1228,140,350,100
8/19/2023 4:33 PM,19.2,18.8,29,20,24.5,1,1,0,1,0,33.1,32.7,31,33.4,32,20,20,22,20,22,35,23,-18,32,-882,1092,752,752,412,1160,350,350,100,100,100,24.72473684,30.38263158,1.25123159,58820,4.899166667,21.4,22.9,24,22.77,22.3,22.5,21.23,24,30,23.3,26.87,27.77,25.1,28.03,29.2,25.8,25.3,22.9,24.4,28.45,31.17,29.47,31.13,24.05,29.2,26.87,31.2,32.2,32.7,26.9,35.57,33.33,32.87,30.5,26.9,30.93,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73597.4421,6.133234053,1228,140,350,100
8/19/2023 4:38 PM,17.9,16.9,18.3,26.3,23.3,1,1,1,0,0,31.4,30.6,25.8,31.3,31.9,19,19,19,19,19,36,24,1,-1,-883,1092,752,752,412,1160,350,350,100,100,100,23.96368421,29.89315789,1.350735228,58750,4.89875,21,22.45,23,21.77,23.47,23.6,22.17,23.3,28.7,23.1,26.1,25.4,24.43,25.37,26.3,25.6,24.5,22.3,22.75,27.95,30.4,28.73,30.37,24.75,29.9,27.17,31.5,31.9,30.1,26.5,34.33,33.77,31.33,30.2,26.5,29.8,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79355.69466,6.373047365,1228,140,350,100
8/19/2023 4:44 PM,17.9,17.7,18.4,29.4,24.3,1,1,1,0,0,32.1,31.4,26.1,30.4,31.5,19,19,19,19,19,37,25,2,-2,-884,1092,752,752,412,1160,350,350,100,100,100,23.48,29.56631579,1.279855134,58930,4.903333333,20.3,22.35,22.35,21.23,24.23,24.5,21.53,21.6,28.2,21.2,25.1,23.53,23.53,25.37,26.5,25.6,23.95,22.2,22.85,27.05,29.9,28.1,30.07,25.3,30.8,27.67,31.5,31.9,29,25.83,33.8,33.1,30.7,29.8,26.1,30.27,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75421.86304,6.449064904,1228,140,350,100
8/19/2023 4:49 PM,17.9,17.6,18.4,29.6,24.3,1,1,1,0,0,32.4,31.4,26.3,29.9,31.3,19,19,19,19,19,38,26,3,-3,-885,1092,752,752,412,1160,350,350,100,100,100,23.46210526,29.48473684,1.273500612,58970,4.9125,20.15,22.65,22.25,21.23,24.47,24.7,21.07,20.7,28,21,24.83,23.53,23.7,26.1,26.9,25.4,24,22.2,22.9,26.85,29.63,28.03,30.2,25.3,30.8,27.67,31.5,31.9,29,25.43,33.8,33.1,30.7,29.8,25.9,30.23,31,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75098.33108,6.271674755,1228,140,350,100
8/19/2023 4:55 PM,18,17.2,18.4,29.7,24.3,1,1,1,0,0,32.2,31.3,26.3,29.8,31.1,19,19,19,19,19,39,27,4,-4,-886,1092,752,752,412,1160,350,350,100,100,100,23.42631579,29.44157895,1.26961008,59040,4.917083333,20.15,22.7,22.25,21.23,24.6,24.5,20.8,20.4,27.8,21,24.67,23.5,23.8,26.4,27,25.4,24.05,22,22.85,26.75,29.67,28.03,30.2,25.3,30.8,27.67,31.5,31.9,29,25.27,33.8,33.1,30.7,29.8,25.7,30.17,30.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74957.7791,6.252337924,1228,140,350,100
8/19/2023 5:00 PM,17.9,17.2,18.3,29.7,24.4,1,1,1,0,0,32.2,31.1,26.3,29.7,31,19,19,19,19,19,40,28,5,-5,-887,1092,752,752,412,1160,350,350,100,100,100,23.44894737,29.41526316,1.272049267,58820,4.910833333,20.1,22.75,22.25,21.23,24.73,24.5,20.77,20.4,27.8,21,24.67,23.5,23.8,26.53,27.1,25.6,24.05,22,22.75,26.85,29.53,27.87,30.1,25.3,30.8,27.67,31.5,31.9,29,25.27,33.8,33.1,30.7,29.8,25.7,30.1,30.8,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74821.93788,6.240821541,1228,140,350,100
8/19/2023 5:06 PM,17.7,16.9,18.1,29.8,24.4,1,1,1,0,0,32.2,30.8,26,29.7,31,19,19,19,19,19,41,29,6,-6,-888,1092,752,752,412,1160,350,350,100,100,100,23.42210526,29.39421053,1.267479391,58820,4.901666667,20,22.65,22.25,21.17,24.8,24.5,20.7,20.3,27.8,20.9,24.67,23.63,23.8,26.6,27.3,25.4,24.05,21.8,22.7,26.75,29.57,27.87,30.13,25.3,30.8,27.67,31.5,31.9,29,25.13,33.8,33.1,30.7,29.8,25.6,30.1,30.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74553.13778,6.223961486,1228,140,350,100
8/19/2023 5:11 PM,17.7,17,18.1,29.8,24.3,1,1,1,0,0,32.2,31.1,26,29.7,31,19,19,19,19,19,42,30,7,-7,-889,1092,752,752,412,1160,350,350,100,100,100,23.42789474,29.39842105,1.263080409,58870,4.90375,19.95,22.65,22.25,21.17,24.77,24.7,20.77,20.4,27.8,20.9,24.67,23.57,23.83,26.6,27.3,25.2,24.05,21.8,22.75,26.7,29.43,27.97,30.13,25.3,30.8,27.67,31.5,31.9,29,25.2,33.8,33.1,30.7,29.8,25.7,30.1,30.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74357.54366,6.204611727,1228,140,350,100
8/19/2023 5:17 PM,17.9,16.9,18.7,29.8,24.3,1,1,1,0,0,32.1,30.7,26.2,29.7,31,19,19,19,19,19,43,31,8,-8,-890,1092,752,752,412,1160,350,350,100,100,100,23.51631579,29.40631579,1.263652292,58710,4.899166667,20.1,22.75,22.25,21.23,24.9,24.5,20.83,20.6,27.8,21,24.8,23.8,24,26.6,27.3,25.4,24.15,22,22.8,26.75,29.43,27.97,30.17,25.3,30.8,27.67,31.5,31.9,29,25.2,33.8,33.1,30.7,29.8,25.7,30.1,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74189.02606,6.189440405,1228,140,350,100
8/19/2023 5:22 PM,17.7,17,18.7,29.8,24.3,1,1,1,0,0,32.2,31,26.1,29.7,31,19,19,19,19,19,44,32,9,-9,-891,1092,752,752,412,1160,350,350,100,100,100,23.55210526,29.42052632,1.265274728,58650,4.89,20.1,22.75,22.25,21.23,24.93,24.6,20.83,20.6,27.8,21.2,24.8,23.73,24,26.67,27.3,25.6,24.25,22,22.85,26.85,29.57,27.97,30.17,25.3,30.8,27.67,31.5,31.9,29,25.2,33.8,33.1,30.7,29.8,25.7,30.13,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74208.36278,6.183224535,1228,140,350,100
8/19/2023 5:28 PM,18,17.9,19.1,29.8,24.5,1,1,1,0,0,32.6,31.1,26.3,29.8,30.9,19,19,19,19,19,45,33,10,-10,-892,1092,752,752,412,1160,350,350,100,100,100,23.64473684,29.45421053,1.260499957,58860,4.89625,20.15,22.8,22.35,21.3,25.07,24.7,20.97,20.7,28,21.2,24.9,23.83,24.1,26.63,27.3,25.6,24.35,22.2,23.1,26.95,29.57,28,30.13,25.3,30.8,27.67,31.5,31.9,29,25.27,33.8,33.1,30.7,29.8,25.7,30.27,31,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74193.02746,6.18339126,1228,140,350,100
8/19/2023 5:33 PM,18,17.4,19,29.9,24.5,1,1,1,0,0,32.4,31.1,26.2,29.8,31,19,19,19,19,19,46,34,11,-11,-893,1092,752,752,412,1160,350,350,100,100,100,23.68736842,29.47,1.265498236,58710,4.89875,20.1,22.9,22.45,21.37,25.13,24.5,20.97,20.8,28,21.4,24.97,23.93,24.17,26.67,27.3,25.6,24.4,22.3,23.1,26.95,29.67,28,30.27,25.3,30.8,27.67,31.5,31.9,29,25.33,33.8,33.1,30.7,29.8,25.8,30.17,31,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74297.40142,6.187101203,1228,140,350,100
8/19/2023 5:39 PM,17.9,17.3,18.8,29.9,24.2,1,1,1,0,0,32,30.9,26.3,29.8,31,19,19,19,19,19,47,35,12,-12,-894,1092,752,752,412,1160,350,350,100,100,100,23.60736842,29.42947368,1.2661501,58870,4.899166667,20.1,22.7,22.45,21.27,25.03,24.7,20.9,20.7,27.8,21.2,24.87,23.87,24,26.6,27.3,25.6,24.25,22.2,23,26.75,29.57,28,30.2,25.3,30.8,27.67,31.5,31.9,29,25.33,33.8,33.1,30.7,29.8,25.7,30.17,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74538.25636,6.201485741,1228,140,350,100
8/19/2023 5:44 PM,17.9,17.4,19,29.8,24.2,1,1,1,0,0,32.2,31.1,26.2,29.7,30.9,19,19,19,19,19,48,36,13,-13,-895,1092,752,752,412,1160,350,350,100,100,100,23.56684211,29.41631579,1.264413996,58820,4.90375,20.1,22.7,22.35,21.27,25.03,24.7,20.9,20.6,27.8,21.2,24.73,23.77,23.97,26.6,27.1,25.6,24.25,22.2,22.9,26.75,29.53,28,30.2,25.3,30.8,27.67,31.5,31.9,29,25.2,33.8,33.1,30.7,29.8,25.7,30.13,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74372.83122,6.204628649,1228,140,350,100
8/19/2023 5:50 PM,18,17.3,19,29.8,24.2,1,1,1,0,0,32.4,31.3,26.5,29.6,30.9,19,19,19,19,19,49,37,14,-14,-896,1092,752,752,412,1160,350,350,100,100,100,23.60052632,29.43263158,1.26593215,59100,4.913333333,20.15,22.7,22.45,21.3,25.13,24.7,20.9,20.7,27.8,21.2,24.9,23.87,23.93,26.53,27.2,25.6,24.25,22.2,22.9,26.85,29.43,28,30.13,25.3,30.8,27.67,31.5,31.9,29,25.27,33.8,33.1,30.7,29.8,25.7,30.17,31,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74816.59006,6.216225887,1228,140,350,100
8/19/2023 5:55 PM,18,17.3,19,29.8,24.2,1,1,1,0,0,32,30.8,26.3,29.7,31,19,19,19,19,19,50,38,15,-15,-897,1092,752,752,412,1160,350,350,100,100,100,23.58631579,29.42947368,1.26596026,58810,4.912916667,20.15,22.7,22.4,21.3,25.07,24.5,20.93,20.7,27.8,21.2,24.87,23.87,23.93,26.57,27.1,25.6,24.35,22.2,22.9,26.75,29.43,28,30.17,25.3,30.8,27.67,31.5,31.9,29,25.27,33.8,33.1,30.7,29.8,25.7,30.17,31,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.1229,6.21948804,1228,140,350,100
8/19/2023 6:01 PM,18,17.4,19.1,29.8,24.2,1,1,1,0,0,32.4,31.1,26.4,29.7,31,19,19,19,19,19,51,39,16,-16,-898,1092,752,752,412,1160,350,350,100,100,100,23.58947368,29.44736842,1.267336604,58980,4.907916667,20.1,22.8,22.35,21.3,25.1,24.5,20.93,20.7,27.8,21.2,24.87,23.8,23.93,26.47,27.1,25.6,24.35,22.2,23.1,26.85,29.67,28,30.17,25.3,30.8,27.67,31.5,31.9,29,25.27,33.8,33.1,30.7,29.8,25.7,30.17,31,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74747.51288,6.216609824,1228,140,350,100
8/19/2023 6:06 PM,18.1,17.6,19,29.8,24.4,1,1,1,0,0,32.2,31,26.2,29.7,31,19,19,19,19,19,52,40,17,-17,-899,1092,752,752,412,1160,350,350,100,100,100,23.64578947,29.45052632,1.275274308,58810,4.907916667,20.15,22.85,22.55,21.37,25.1,24.7,21,20.9,27.8,21.4,24.8,23.83,23.97,26.5,27.1,25.6,24.35,22.3,23,26.75,29.67,28,30.2,25.3,30.8,27.67,31.5,31.9,29,25.27,33.8,33.1,30.7,29.8,25.7,30.27,31,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74998.88204,6.239433122,1228,140,350,100
8/19/2023 6:12 PM,18.1,17.7,18.8,29.8,24.3,1,1,1,0,0,32.4,31,26.2,29.6,30.9,19,19,19,19,19,53,41,18,-18,-900,1092,752,752,412,1160,350,350,100,100,100,23.58578947,29.43578947,1.270834347,58980,4.907916667,20.15,22.7,22.35,21.3,25.07,24.7,20.97,20.7,28,21.2,24.83,23.67,23.87,26.47,27,25.6,24.35,22.2,23,26.75,29.53,28,30.13,25.3,30.8,27.67,31.5,31.9,29,25.23,33.8,33.1,30.7,29.8,25.7,30.27,31,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74953.80976,6.248028825,1228,140,350,100
8/19/2023 6:18 PM,22.3,22.1,23.1,20.2,26.1,1,1,0,1,0,31.7,30.8,28,32.8,31.3,22,22,22,22,22,54,42,-1,1,-901,1092,752,752,412,1160,350,350,100,100,100,24.23052632,29.89894737,1.204625867,58910,4.912083333,21.35,22.95,23,22.2,24.13,23.9,21.83,23.7,29.1,22,26.47,23.9,23.97,26.53,27.7,26,25.5,23,23.15,28,29.87,28.63,31,25.3,30.8,27.67,31.5,31.9,29,26.17,33.8,33.1,30.7,29.8,26.5,30.47,33.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70964.50984,6.079929983,1228,140,350,100
8/19/2023 6:23 PM,22.8,23.6,28.1,21.3,26.7,1,1,0,1,0,33.9,33.3,30.4,33.9,31.9,21,22,22,22,22,55,43,-2,2,-902,1092,752,752,412,1160,350,350,100,100,100,26.11631579,30.52105263,1.250314602,58600,4.89625,25.05,25.85,25.9,25.33,24.2,24.3,22.43,25.7,30,25.5,26.8,27.4,26.63,27.87,28.8,26.6,26.5,25.2,26.15,30.6,32.03,30.6,31.87,25.3,30.8,27.67,31.5,31.9,29,26.7,33.8,33.1,30.7,29.8,27.1,31.63,33.4,32.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73268.4357,6.009706064,1228,140,350,100
8/19/2023 6:29 PM,18.7,22.7,29.1,23.3,23.5,1,1,0,1,0,32.8,32.8,31,34.8,31.8,20,22,22,22,22,56,44,-3,3,-903,1092,752,752,412,1160,350,350,100,100,100,25.61526316,30.35052632,1.232682889,58920,4.896666667,22.85,24,23.9,22.1,24.97,24.8,23.27,25.7,30,24.4,27.47,27.7,25.5,27.73,28.8,27.2,26.35,24.3,25.65,29.65,31.47,29.47,30.87,25.3,30.8,27.67,31.5,31.9,29,27.3,33.8,33.1,30.7,29.8,27.7,31.5,32.8,32.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72629.67584,6.079087981,1228,140,350,100
8/19/2023 6:34 PM,18.4,20,28.9,25.3,22.9,1,1,0,1,0,32.7,31.9,31,33.7,31.7,20,22,22,21,22,57,45,-4,4,-904,1092,752,752,412,1160,350,350,100,100,100,25.52052632,30.38473684,1.283829121,58880,4.908333333,22.25,23.15,23.05,21.47,25.5,25.4,23.57,26.5,30.7,23.5,27.9,27.73,24.9,27.07,27.5,27.4,27.1,24.7,25.5,29.1,31.07,28.8,30.33,25.3,30.8,27.67,31.5,31.9,29,27.77,33.8,33.1,30.7,29.8,28.1,32,34.4,32.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75591.85864,6.17589727,1228,140,350,100
8/19/2023 6:40 PM,18.8,20.2,29,20.7,23.3,1,1,0,1,0,32.6,32.1,31.1,33.8,31.6,20,22,22,20,22,58,46,-5,5,-905,1092,752,752,412,1160,350,350,100,100,100,24.71894737,30.54315789,1.260469292,58810,4.90375,22,22.9,22.95,21.57,22.9,23,21.73,24.8,30.2,23.1,27,27.33,24.63,26.8,27.6,26.4,26.1,23.8,24.85,28.8,30.63,28.6,30.37,24.95,30.1,27.37,32,32.9,32.4,27.2,35.53,33.5,31.67,30,27.2,31.63,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74128.19906,6.238335738,1228,140,350,100
8/19/2023 6:45 PM,18,19.4,28.9,19.6,22.9,1,1,0,1,0,32.6,32.1,31.4,33.1,31.5,20,21,22,20,22,59,47,-6,6,-906,1092,752,752,412,1160,350,350,100,100,100,24.44526316,30.26157895,1.258983886,58760,4.89875,21.9,22.7,22.8,21.23,22.33,22.3,21.2,24.2,30,23.1,26.6,27.3,24.53,26.87,27.7,26,25.65,23.4,24.65,28.55,30.53,28.47,30.2,24.25,29.4,26.83,31.5,32.5,32.4,26.83,35.37,33.37,31.77,29.8,26.9,31.4,33,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73977.89314,6.171087175,1228,140,350,100
8/19/2023 6:51 PM,18.4,19.5,28.9,19.8,23.6,1,1,0,1,0,32.5,32.1,31.3,33.4,31.5,20,20,22,20,22,60,48,-7,7,-907,1092,752,752,412,1160,350,350,100,100,100,24.40631579,30.16421053,1.260946536,58650,4.892083333,21.7,22.75,23.15,21.6,22.27,22.3,21.17,24,29.7,22.9,26.6,27.4,24.63,27,28.1,25.6,25.45,23,24.4,28.45,30.63,28.6,30.33,24,29.2,26.8,31.2,32.2,32.3,26.7,35.37,33.27,31.83,29.8,26.7,31.27,32.7,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73954.51434,6.163850312,1228,140,350,100
8/19/2023 6:56 PM,18.4,19.1,29,20.4,23.6,1,1,0,1,0,32.7,32.2,30.9,33.1,31.5,20,20,22,20,22,61,49,-8,8,-908,1092,752,752,412,1160,350,350,100,100,100,24.40315789,30.09736842,1.253381437,58990,4.901666667,21.5,22.7,23.4,21.87,22.1,22.3,21.1,24,29.7,22.9,26.47,27.37,24.63,27.27,28.3,25.5,25.25,23,24.3,28.4,30.7,28.73,30.5,23.95,29,26.7,31,31.9,32.2,26.7,35.37,33.2,32.1,29.8,26.7,31,32.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73936.97096,6.162145221,1228,140,350,100
8/19/2023 7:02 PM,18.7,19.2,28.9,19.9,23.7,1,1,0,1,0,32.8,32.4,31,33.1,31.5,20,20,22,20,22,62,50,-9,9,-909,1092,752,752,412,1160,350,350,100,100,100,24.40052632,30.07315789,1.253363993,59090,4.92,21.5,22.65,23.45,21.93,22.13,22.3,21.1,24,29.7,22.9,26.53,27.3,24.7,27.27,28.3,25.4,25.15,23,24.3,28.3,30.77,28.8,30.53,23.8,29,26.7,31,31.9,32.3,26.63,35.27,33.13,32.1,29.8,26.7,30.83,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74061.27836,6.166593722,1228,140,350,100
8/19/2023 7:07 PM,19.1,19.2,28.9,20.2,23.9,1,1,0,1,0,32.9,32.1,31,33.4,31.5,20,20,22,20,22,63,51,-10,10,-910,1092,752,752,412,1160,350,350,100,100,100,24.46631579,30.15105263,1.245061132,58820,4.912916667,21.55,22.7,23.55,22.13,22.17,22.3,21.17,24,29.7,23.1,26.47,27.37,24.7,27.4,28.5,25.5,25.25,23,24.3,28.45,30.77,28.93,30.63,23.95,29,26.77,31,31.9,32.4,26.63,35.27,33.2,32.2,30,26.7,31.07,32.4,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73234.49576,6.137323922,1228,140,350,100
8/19/2023 7:13 PM,19.1,19.2,28.9,19.9,24.2,1,1,0,1,0,32.9,32.4,31,33.3,31.6,20,20,22,20,22,64,52,-11,11,-911,1092,752,752,412,1160,350,350,100,100,100,24.51894737,30.15894737,1.245996884,58760,4.899166667,21.6,22.9,23.85,22.43,22.1,22.3,21.1,24,29.7,23.1,26.53,27.47,24.93,27.5,28.5,25.4,25.15,23,24.3,28.45,30.97,29.17,30.87,23.75,29,26.7,31,31.9,32.4,26.63,35.37,33.2,32.27,30,26.6,30.77,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73214.77688,6.102053027,1228,140,350,100
8/19/2023 7:18 PM,18.4,19.1,28.9,19.9,23.8,1,1,0,1,0,33,32.4,31,33.1,31.6,20,20,22,20,22,65,53,-12,12,-912,1092,752,752,412,1160,350,350,100,100,100,24.43894737,30.10526316,1.249866396,58930,4.90375,21.55,22.7,23.65,22.13,22.03,22.1,21.07,24,29.7,23.1,26.5,27.4,24.83,27.53,28.5,25.4,25.05,22.9,24.2,28.45,30.97,29.07,30.63,23.75,29,26.7,31,31.7,32.4,26.63,35.23,33.2,32.4,30,26.5,30.67,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73654.62672,6.119558483,1228,140,350,100
8/19/2023 7:24 PM,19.4,19.1,28.9,20,24.2,1,1,0,1,0,32.8,32.1,31,33.1,31.7,20,20,22,20,22,66,54,-13,13,-913,1092,752,752,412,1160,350,350,100,100,100,24.48736842,30.07263158,1.245956255,58860,4.907916667,21.55,22.8,23.9,22.4,22,22.1,21.07,23.8,29.7,23.1,26.53,27.43,24.93,27.6,28.8,25.4,25.05,22.9,24.2,28.45,30.97,29.23,30.8,23.75,28.7,26.63,31,31.7,32.2,26.63,35.23,33.2,32.33,30,26.5,30.53,32.1,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73336.98518,6.124650496,1228,140,350,100
8/19/2023 7:56 PM,19,19.4,28.8,20,24.2,1,1,0,1,0,32.9,32.4,31,33.4,31.7,20,20,22,20,22,67,55,-14,14,-914,1092,752,752,412,1160,350,350,100,100,100,24.53263158,30.11526316,1.254134645,58820,4.903333333,21.7,22.9,23.9,22.37,22.07,22.2,21.07,23.9,29.7,23.1,26.47,27.53,24.93,27.83,28.8,25.4,25.05,22.9,24.3,28.45,31.1,29.23,30.93,23.75,28.7,26.53,30.9,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.5,30.6,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73768.19982,6.129382708,1228,140,350,100
8/19/2023 8:02 PM,18.7,19.2,28.7,20,23.8,1,1,0,1,0,32.9,32.4,31,33.1,31.7,20,20,22,20,22,68,56,-15,15,-915,1092,752,752,412,1160,350,350,100,100,100,24.47157895,30.1,1.250481066,58770,4.899583333,21.55,22.8,23.65,22.17,22.07,22.3,21.07,24,29.5,23.1,26.47,27.6,24.83,27.6,28.5,25.4,25.15,22.9,24.3,28.45,31.03,29.07,30.83,23.75,28.7,26.6,30.8,31.7,32.4,26.63,35.27,33.2,32.4,30.2,26.5,30.67,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73490.77224,6.135790502,1228,140,350,100
8/19/2023 8:07 PM,19.2,19,28.8,20,24.2,1,1,0,1,0,33.1,32.2,31,33.1,31.7,20,20,22,20,22,69,57,-16,16,-916,1092,752,752,412,1160,350,350,100,100,100,24.48842105,30.09578947,1.24659413,58870,4.901666667,21.55,22.8,23.8,22.37,22,22.1,21.07,24,29.7,23.1,26.5,27.47,24.87,27.6,28.8,25.4,25.05,22.9,24.2,28.45,30.97,29.23,30.9,23.75,28.7,26.63,30.8,31.7,32.4,26.63,35.23,33.13,32.4,30.2,26.5,30.57,32.1,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73386.99646,6.119907029,1228,140,350,100
8/19/2023 8:13 PM,19.2,19.2,28.8,19.9,24.1,1,1,0,1,0,32.9,32,31,33.3,31.7,20,20,22,20,22,70,58,-17,17,-917,1092,752,752,412,1160,350,350,100,100,100,24.42894737,30.06473684,1.246956637,58830,4.904166667,21.45,22.8,23.9,22.37,21.97,22.1,21.07,23.8,29.5,22.9,26.47,27.33,24.87,27.77,28.8,25.2,24.95,22.7,24.2,28.35,30.97,29.23,30.97,23.65,28.7,26.53,30.8,31.7,32.2,26.6,35.23,33.13,32.37,30.2,26.5,30.47,32.1,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73358.45898,6.114393977,1228,140,350,100
8/19/2023 9:13 PM,19.4,18.5,28,20.4,24.2,1,1,0,1,0,32.7,32,30.6,33.1,31.7,20,20,22,20,22,71,59,-18,18,-918,1092,752,752,412,1160,350,350,100,100,100,24.28263158,29.93,1.24684042,58810,4.901666667,20.95,22.35,23.75,22.5,22.13,22.3,21.17,23.7,29.5,22.7,26.4,27.2,24.5,27.47,28.3,25.2,24.8,22.5,23.95,27.75,30.73,29.07,30.9,23.85,28.7,26.7,30.8,31.5,32,26.5,35.03,33.07,32.27,30.2,26.3,30.5,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73326.6851,6.111881003,1228,140,350,100
8/19/2023 9:19 PM,19.9,21.8,18.7,26.7,25.3,1,1,1,0,0,31.7,31,27.1,31.4,31.7,21,21,21,21,21,72,60,1,-1,-919,1092,752,752,412,1160,350,350,100,100,100,24.40684211,29.98052632,1.293717796,58550,4.89,22.35,23.45,23.8,22.77,23.57,23.7,22.27,23.7,28.7,23.6,25.93,25.67,24.7,26.17,26.9,25.4,24.7,22.7,23.65,28.45,30.93,29.1,30.57,24.55,29.9,27.2,31,31.5,30.6,26.3,34.5,33.7,31.5,30.2,26.3,30.13,32.7,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75747.17698,6.21141092,1228,140,350,100
8/19/2023 9:25 PM,19.6,19.2,23.5,29.6,25.4,1,1,1,0,0,33.1,32.1,27.7,30.7,31.7,20,21,21,21,21,73,61,2,-2,-920,1092,752,752,412,1160,350,350,100,100,100,24.63631579,30.10842105,1.207552548,58760,4.887916667,21.8,23.7,23.9,22.63,25.03,25.2,22.23,22.9,28.8,22.7,25.83,25.3,24.6,26.67,28.1,26,25.05,23.4,24.25,28.65,30.97,29.2,30.97,25.5,30.8,27.8,31.5,31.5,29.8,26.4,34.23,33.17,31.2,30,26.5,30.9,32.3,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70955.78772,6.112623529,1228,140,350,100
8/19/2023 9:30 PM,18.3,19.6,18.7,20.7,23.5,1,1,1,1,0,31.6,30.3,27.4,30.3,31.7,20,21,21,21,21,74,62,3,1,-921,1092,752,752,412,1160,350,350,100,100,100,24.15210526,29.96,1.352563995,59020,4.9075,21.65,23.35,23.15,22.17,24.17,23.6,21.97,23.7,28.2,22.9,26.1,24.83,24.5,24.9,25.7,26.2,25.05,23.4,23.35,28.3,30.27,28.67,30.23,25.5,30.8,27.8,31.5,31.5,29.8,26.23,34.23,33.17,31.2,30,26.1,30.27,33.1,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79828.32698,6.282671446,1228,140,350,100
8/19/2023 9:36 PM,19.2,20,21.8,20.9,24.7,1,1,1,1,0,31.7,30.9,27.4,31.1,31.4,20,21,21,20,21,75,63,4,2,-922,1092,752,752,412,1160,350,350,100,100,100,23.39315789,29.35526316,1.263570236,58650,4.902916667,21.1,22.65,22.8,21.67,22.57,22.3,21.33,22.2,28.7,21.9,25.47,23.5,23.2,25.03,26.1,25.2,24,22.2,22.55,27.55,29.83,28.33,30.03,24.15,29,26.93,30.5,31.5,29.5,25.83,33.43,32.8,30.47,29.8,25.9,29.8,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74108.39436,6.414030056,1228,140,350,100
8/19/2023 9:41 PM,19.2,20.3,19.4,20.2,24.8,1,1,1,1,0,31,30.6,26.5,30.4,31.3,20,21,21,20,21,76,64,5,3,-923,1092,752,752,412,1160,350,350,100,100,100,23.21526316,29.06157895,1.278549919,58970,4.900833333,21.5,22.65,22.55,21.5,22.23,21.9,20.93,21.9,28.4,22.4,24.73,23.73,23.6,24.67,25.5,24.7,23.7,22,22.5,27.9,29.9,28.17,29.67,23.65,28.7,26.57,29.8,31.2,29,25.37,33.33,32.8,30.17,29.5,25.3,29.37,32,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75396.0887,6.229353461,1228,140,350,100
8/19/2023 9:47 PM,19.8,20,14.3,19.6,24.7,1,1,1,1,0,30.7,30.2,26.7,30.4,31,20,21,21,20,21,77,65,6,4,-924,1092,752,752,412,1160,350,350,100,100,100,22.70736842,28.57736842,1.275873516,58920,4.912083333,20.75,22.2,22.45,21.2,21.5,21.3,20.57,20.9,28.2,20.9,24.63,22.7,22.37,24.97,25.9,24.5,23.15,21.3,21.95,26.95,29.3,27.87,29.63,23.1,28.1,26.33,29.4,30.8,28,25.17,32.5,32.23,30.13,29.3,25.1,28.63,31,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75174.46756,6.273773177,1228,140,350,100
8/19/2023 9:52 PM,20,20.8,20.8,20,24.5,1,1,1,1,0,31.3,30.6,27.6,31.1,30.9,20,21,21,20,21,78,66,7,5,-925,1092,752,752,412,1160,350,350,100,100,100,22.92842105,28.75368421,1.227556597,59140,4.919166667,21,22.45,22.65,21.4,21.7,21.6,20.77,21.4,28.2,21.4,24.73,22.63,22.33,25.43,26.1,24.5,23.35,21.7,22.3,27.3,29.3,28.07,29.67,23.25,28.1,26.4,29.6,30.5,29,25.23,32.73,32.1,30.27,29.1,25.5,28.97,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72597.69714,6.157173529,1228,140,350,100
8/19/2023 9:58 PM,19.9,21.3,22.7,20.8,24.7,1,1,1,1,0,31.9,31.3,27.9,31.4,30.9,20,21,21,20,21,79,67,8,6,-926,1092,752,752,412,1160,350,350,100,100,100,23.69736842,29.28210526,1.23553108,58920,4.919166667,22.1,23.1,23.2,22,22.47,22.1,21.17,22.9,28.7,22.9,25.07,24.2,23.47,25.97,26.5,24.8,24.05,22.3,23.25,28.1,29.77,28.4,30,23.85,28.6,26.77,30.2,30.5,30.6,25.5,33.53,32.67,30.57,29.3,25.7,29.63,32.3,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72797.49122,6.058132848,1228,140,350,100
8/19/2023 10:03 PM,19.2,20.9,23.1,20.8,24.2,1,1,1,1,0,31.9,31.6,28.1,31.6,31,20,21,21,20,21,80,68,9,7,-927,1092,752,752,412,1160,350,350,100,100,100,23.93631579,29.44789474,1.232927972,58910,4.909583333,22.15,23.3,23.25,21.97,22.8,22.3,21.37,23.5,28.8,23.5,25.2,24.83,23.77,26.1,26.3,25,24.4,22.7,23.55,28.4,30.03,28.5,30.07,24,28.7,26.9,30.3,30.8,31,25.5,33.87,32.97,30.83,29.3,25.7,29.77,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72631.78684,6.059553252,1228,140,350,100
8/19/2023 10:09 PM,19.2,20.9,24.4,20.8,24.5,1,1,1,1,0,31.9,31.5,27.6,31.4,31,20,21,21,20,21,81,69,10,8,-928,1092,752,752,412,1160,350,350,100,100,100,24.09684211,29.61894737,1.247279066,58970,4.911666667,22.35,23.4,23.25,22.13,23,22.7,21.43,23.7,29.1,23.8,25.27,25.23,24.1,26.03,26.3,25.2,24.5,22.7,23.65,28.55,30.17,28.63,30.13,24.15,29.2,27,30.5,31,30.8,25.7,34.17,33.2,30.8,29.5,25.9,30.03,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73552.04652,6.090993057,1228,140,350,100
8/19/2023 10:14 PM,19,18.5,22.2,20.4,24.4,1,1,1,1,0,31.7,31,26.9,30.9,30.9,20,20,21,20,21,82,70,11,9,-929,1092,752,752,412,1160,350,350,100,100,100,23.49684211,29.23421053,1.245678133,59250,4.925833333,21.3,22.8,22.9,21.77,22.43,22,21.13,22.6,28.8,22.7,25,24.53,23.53,25.3,25.9,24.8,23.95,22.2,22.8,28.1,29.9,28.33,29.8,23.75,28.6,26.77,30.1,31,30.1,25.43,33.67,32.97,30.5,29.3,25.5,29.6,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73806.42936,6.139936495,1228,140,350,100
8/19/2023 10:20 PM,19.4,18.7,19.9,20.2,24.4,1,1,1,1,0,31.5,30.6,26.2,30.6,30.8,20,20,21,20,21,83,71,12,10,-930,1092,752,752,412,1160,350,350,100,100,100,23.17,28.92105263,1.263362578,58760,4.917083333,21.15,22.55,22.55,21.43,22.23,21.8,20.9,22.1,28.7,22.4,24.63,23.93,23.43,24.83,25.5,24.5,23.5,21.8,22.3,27.85,29.8,28.07,29.53,23.45,28.6,26.5,29.6,30.8,29.3,25.17,33.37,32.8,30.13,29.1,25.1,29.13,31.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74235.18506,6.168400601,1228,140,350,100
8/19/2023 10:25 PM,19.5,18.5,20.5,20.2,24.7,1,1,1,1,0,31.1,30.5,26.1,30.2,30.7,20,20,21,20,21,84,72,13,11,-931,1092,752,752,412,1160,350,350,100,100,100,22.95631579,28.69631579,1.262361948,59190,4.914583333,20.85,22.45,22.55,21.47,22,21.6,20.73,21.6,28.4,22,24.43,23.5,23.37,24.67,25.5,24.3,23.25,21.5,22,27.3,29.6,27.9,29.6,23.2,28.1,26.33,29.4,30.5,28.8,24.9,33.1,32.63,30.07,29.1,25.1,28.93,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74719.2037,6.206432865,1228,140,350,100
8/19/2023 10:31 PM,19.6,18.5,20.2,19.8,24.5,1,1,1,1,0,31,30.4,26.3,30,30.7,20,20,21,20,21,85,73,14,12,-932,1092,752,752,412,1160,350,350,100,100,100,22.82842105,28.58578947,1.262637867,58920,4.92125,20.75,22.25,22.4,21.4,21.93,21.5,20.73,21.4,28.2,21.9,24.3,23.2,23.2,24.73,25.6,24.1,23.05,21.3,21.8,27.3,29.3,27.8,29.43,23.1,28.1,26.33,29.2,30.5,28.6,24.9,32.83,32.43,29.97,29,24.9,28.77,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74394.62314,6.213076118,1228,140,350,100
8/19/2023 10:36 PM,19.6,18.5,20.2,20.3,24.5,1,1,1,1,0,31.1,30.3,26,29.8,30.6,20,20,21,20,21,86,74,15,13,-933,1092,752,752,412,1160,350,350,100,100,100,22.80315789,28.52631579,1.258765011,58650,4.89875,20.75,22.25,22.35,21.4,21.93,21.5,20.7,21.3,28,21.9,24.3,23.2,23.2,24.73,25.7,24.1,22.95,21.2,21.8,27.3,29.37,27.83,29.43,23.1,28.2,26.27,29.2,30.3,28.6,24.8,32.83,32.43,29.8,28.9,24.9,28.67,31,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73826.56788,6.175882959,1228,140,350,100
8/19/2023 10:42 PM,16.9,19.1,20,20,24.1,1,1,1,1,0,30.6,30,25.9,30.4,30.5,20,20,21,20,21,87,75,16,14,-934,1092,752,752,412,1160,350,350,100,100,100,22.77526316,28.50263158,1.274285299,58760,4.892083333,20.75,22.25,22.3,21.27,21.87,21.5,20.67,21.4,28,21.7,24.23,23.13,23.13,24.73,25.7,24.1,22.9,21.3,21.8,27.3,29.37,27.67,29.27,23.1,28.1,26.27,29.2,30.3,28.6,24.73,32.87,32.43,29.87,28.9,24.9,28.6,31,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74877.00416,6.195982168,1228,140,350,100
8/19/2023 10:47 PM,14.6,19,20.3,20.8,22.7,1,1,1,1,0,29.7,30,26.5,29.7,30.4,20,20,21,20,21,88,76,17,15,-935,1092,752,752,412,1160,350,350,100,100,100,22.62,28.44105263,1.236345162,58980,4.905833333,20.4,21.05,20.9,19.77,22.1,21.6,20.83,21.6,28,21.4,24.43,23.3,22.93,24.37,26.3,24.3,23.05,21.3,22.15,27.1,28.7,26.67,28.6,23.35,28.3,26.27,29.4,30.1,28.8,24.83,33.03,32.43,29.53,28.6,25.1,28.87,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72919.63764,6.158193408,1228,140,350,100
8/19/2023 10:53 PM,21.7,19.5,21.3,20.7,25.7,1,1,1,1,0,30.7,30.7,26.9,30.2,30.7,20,20,21,20,21,89,77,18,16,-936,1092,752,752,412,1160,350,350,100,100,100,23.25684211,28.83578947,1.22094004,58710,4.90375,21.05,22.25,22.65,22.3,22.27,21.8,21.03,21.9,28.2,22.2,24.53,23.83,23.67,25.3,27.3,24.5,23.2,21.5,22.4,27.4,29.67,28,30.13,23.45,28.3,26.4,29.6,30.1,29.3,24.97,33.3,32.5,30.03,28.9,25.1,29.23,31.5,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71681.38976,6.025042808,1228,140,350,100
8/19/2023 10:58 PM,28.1,21.2,21.2,28.8,28.5,0,1,1,0,0,31.6,31.5,28,31.9,31.5,21,21,21,21,21,-1,78,19,-1,-937,1092,752,752,412,1160,350,350,100,100,100,24.71736842,29.98526316,1.137591605,58870,4.899166667,22.25,24.25,24.7,25.07,23.97,23.9,22.77,23.5,28.4,22.7,25.8,25.03,24.87,26.57,29.2,25.2,24.55,22.9,24,28.65,31.03,29.83,32.2,25,30.3,27.6,31.3,30.5,29.9,25.9,34.57,33.03,31.07,29.3,26.3,29.97,32.4,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66970.0178,5.777141982,1228,140,350,100
8/19/2023 11:04 PM,19.6,20.3,20.7,29.7,27,1,1,1,0,0,33.7,32.6,28.2,30.9,31.9,21,21,21,21,21,1,79,20,-2,-938,1092,752,752,412,1160,350,350,100,100,100,25.49210526,30.64368421,1.248862012,58920,4.907916667,23.6,25.75,26.35,25.73,25.03,24.9,22.3,23.3,28.8,24,25.37,26.2,26.27,28,29.2,25.8,25.25,23.8,24.7,29.75,32.23,30.9,31.57,26.05,32,28.7,32.4,31.5,30.3,25.9,35.03,33.73,32.27,30,26.1,30.87,32.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73582.94976,5.856373648,1228,140,350,100
