Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/19/2023 11:09 PM,18.5,19.8,20.4,29.9,24.7,1,1,1,0,0,32.7,31.8,27.7,30.3,31.6,20,21,21,21,21,2,80,21,-3,-939,1092,752,752,412,1160,350,350,100,100,100,24.69421053,30.42631579,1.246564345,58930,4.910416667,22.3,24,23.65,22.23,25.23,25.2,21.93,22.6,28.8,22.7,25.5,25.4,25.23,27.27,27.9,25.8,25.3,23.6,24.55,28.95,31.1,29.33,30.67,26.05,32.2,28.77,32.6,31.7,30.1,25.9,34.97,33.63,32.17,30.2,26.1,31.03,32.2,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73460.03684,6.126791108,1228,140,350,100
8/19/2023 11:15 PM,17.9,19.1,19.8,20.4,24.3,1,1,1,1,0,31.1,30.6,27.1,30.7,31.5,20,21,21,21,21,3,81,22,1,-940,1092,752,752,412,1160,350,350,100,100,100,23.83157895,30.26578947,1.305714172,58940,4.91125,21.25,22.75,22.65,21.43,23.97,23.6,21.83,22.8,29.1,21.9,25.77,23.8,23.97,25.13,25.9,25.9,24.95,23,23.1,28,30.03,28.43,29.87,26.05,32.2,28.77,32.6,31.7,30.1,26.13,34.97,33.63,32.17,30.2,26.1,30.27,33.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76958.7933,6.267451256,1228,140,350,100
8/19/2023 11:20 PM,18.5,19.6,20.2,21.2,24.2,1,1,1,1,0,31.8,30.8,26.6,30.8,31,20,21,21,21,21,4,82,23,2,-941,1092,752,752,412,1160,350,350,100,100,100,23.36368421,29.23842105,1.238434854,58770,4.904583333,21.1,22.65,22.4,21.27,22.9,22.3,21.33,21.9,28.8,21.9,25.2,23.67,23.67,24.97,25.9,24.8,23.85,22.3,23,27.5,29.73,28.07,29.7,24.25,29.6,27.07,30.5,31.5,29.1,25.57,33.5,32.87,30.33,29.3,25.6,29.67,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72782.8164,6.239233737,1228,140,350,100
8/19/2023 11:26 PM,18.5,19.6,20.3,23.1,24.3,1,1,1,1,0,31.9,30.9,26.6,31.6,31,20,21,21,21,21,5,83,24,3,-942,1092,752,752,412,1160,350,350,100,100,100,23.55631579,29.42157895,1.239896289,58980,4.90625,21.1,22.75,22.55,21.5,23.43,23.2,21.93,21.9,28.8,22,25.53,23.73,23.67,25.13,25.9,25.2,23.95,22.3,23,27.7,29.73,28.1,29.8,24.55,30.1,27.53,31.1,31.2,29.3,25.83,33.5,32.87,30.5,29.3,26.1,29.6,32.1,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73129.0831,6.079662479,1228,140,350,100
8/19/2023 11:31 PM,19.1,19.5,20.2,22.6,24.4,1,1,1,1,0,31.8,30.7,26.3,31.9,30.9,20,21,21,21,21,6,84,25,4,-943,1092,752,752,412,1160,350,350,100,100,100,23.51052632,29.39473684,1.248300986,58980,4.915,21.05,22.65,22.55,21.43,23.57,23.2,21.9,21.7,28.8,22,25.53,23.57,23.53,24.97,25.9,25.2,24,22.3,22.85,27.85,29.73,28.07,29.73,24.65,30.1,27.5,31,31.2,29,25.83,33.5,32.87,30.23,29.1,26.1,29.67,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73624.79214,6.114744802,1228,140,350,100
8/19/2023 11:37 PM,19.4,19.5,20.3,22.1,24.7,1,1,1,1,0,31.6,30.8,26.3,31.8,30.9,20,21,21,21,21,7,85,26,5,-944,1092,752,752,412,1160,350,350,100,100,100,23.44736842,29.29473684,1.244633965,58710,4.90375,21.15,22.75,22.6,21.57,23.3,22.9,21.73,21.7,28.8,22,25.43,23.5,23.4,24.97,25.7,25.2,23.95,22.2,22.65,27.6,29.73,28.07,29.73,24.45,29.9,27.43,30.9,31,29,25.83,33.5,32.87,30.23,29.1,25.9,29.73,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73072.46008,6.112385509,1228,140,350,100
8/19/2023 11:42 PM,19.2,19.9,20,21.9,24.4,1,1,1,1,0,31.5,30.5,26.1,31.7,30.8,20,21,21,21,21,8,86,27,6,-945,1092,752,752,412,1160,350,350,100,100,100,23.38684211,29.23210526,1.248701506,58810,4.896666667,21.05,22.7,22.55,21.6,23.2,22.8,21.6,21.7,28.8,22,25.37,23.43,23.4,24.9,25.7,25.2,23.8,22,22.55,27.8,29.6,28,29.73,24.35,29.6,27.3,30.8,31,29,25.77,33.47,32.83,30.23,28.9,25.9,29.53,31.8,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73436.13554,6.104524818,1228,140,350,100
8/19/2023 11:48 PM,19.2,20.3,20.3,21.7,24.4,1,1,1,1,0,31.5,30.5,26.4,31.8,30.8,20,21,21,21,21,9,87,28,7,-946,1092,752,752,412,1160,350,350,100,100,100,23.49,29.28,1.243063468,59090,4.9125,21.45,22.85,22.55,21.57,23.3,22.8,21.67,21.9,28.7,22.2,25.37,23.43,23.5,24.97,25.7,25.2,23.95,22.3,22.9,27.9,29.73,28,29.67,24.35,29.7,27.3,30.8,31,29,25.7,33.5,32.87,30.23,28.9,25.9,29.8,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73452.62034,6.120364828,1228,140,350,100
8/19/2023 11:53 PM,19.4,20.3,20.3,21.8,24.4,1,1,1,1,0,31.3,30.6,26.7,31.9,30.8,20,21,21,21,21,10,88,29,8,-947,1092,752,752,412,1160,350,350,100,100,100,23.48,29.28368421,1.240954682,59030,4.921666667,21.45,22.85,22.6,21.63,23.27,22.8,21.67,21.9,28.8,22.2,25.33,23.57,23.53,24.87,25.7,25,23.9,22.2,22.85,27.95,29.73,28,29.67,24.35,29.6,27.3,30.8,31,29,25.7,33.5,32.8,30.23,29.1,25.9,29.73,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73253.5549,6.112757302,1228,140,350,100
8/19/2023 11:59 PM,19.2,20.3,20.3,21.7,24.5,1,1,1,1,0,31.6,30.7,26.5,31.8,30.8,20,21,21,21,21,11,89,30,9,-948,1092,752,752,412,1160,350,350,100,100,100,23.48368421,29.27105263,1.241038601,58930,4.915,21.45,22.85,22.6,21.67,23.2,22.8,21.67,21.9,28.7,22.2,25.33,23.63,23.57,24.97,25.8,25,23.8,22.2,22.85,28,29.73,28,29.67,24.35,29.6,27.23,30.8,31,29,25.7,33.47,32.83,30.23,29.1,25.8,29.67,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73134.40474,6.099498318,1228,140,350,100
8/20/2023 12:04 AM,19.5,20.3,20.2,21.8,24.7,1,1,1,1,0,31.5,30.5,26.6,31.5,30.7,20,21,21,21,21,12,90,31,10,-949,1092,752,752,412,1160,350,350,100,100,100,23.46789474,29.24736842,1.24169252,58760,4.90375,21.4,22.85,22.6,21.57,23.2,22.8,21.67,21.9,28.7,22.2,25.27,23.5,23.53,24.9,25.9,25,23.85,22.2,22.85,27.9,29.73,28,29.73,24.3,29.6,27.23,30.8,31,29,25.67,33.4,32.77,30.23,29.1,25.7,29.57,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72961.85248,6.087344051,1228,140,350,100
8/20/2023 12:10 AM,19.4,20.3,20.2,21.7,24.7,1,1,1,1,0,31.6,30.7,26.4,31.8,30.7,20,21,21,21,21,13,91,32,11,-950,1092,752,752,412,1160,350,350,100,100,100,23.41105263,29.16736842,1.244041668,58810,4.89875,21.45,22.75,22.55,21.5,23.17,22.7,21.57,21.9,28.7,22,25.27,23.43,23.47,24.9,25.7,25,23.8,22.2,22.75,27.9,29.63,28,29.67,24.25,29.6,27.13,30.5,30.8,28.9,25.63,33.23,32.77,30.17,28.9,25.7,29.53,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73162.09048,6.088497623,1228,140,350,100
8/20/2023 12:15 AM,19.2,20.3,20.3,20.4,24.3,1,1,1,1,0,31.5,30.7,26.5,31.4,30.7,20,21,21,21,21,14,92,33,12,-951,1092,752,752,412,1160,350,350,100,100,100,23.37894737,29.14421053,1.262286368,58870,4.903333333,21.45,22.65,22.55,21.57,23.03,22.7,21.47,21.9,28.7,22,25.13,23.37,23.4,24.83,25.7,25,23.8,22.2,22.75,27.8,29.63,28,29.67,24.05,29.4,27.13,30.5,30.8,28.8,25.57,33.33,32.73,30.17,28.9,25.7,29.53,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74310.7985,6.144703708,1228,140,350,100
8/20/2023 12:21 AM,19.2,20.3,20.8,15.7,24.3,1,1,1,1,0,30.9,30.7,26.7,29.7,30.6,20,21,21,21,21,15,93,34,13,-952,1092,752,752,412,1160,350,350,100,100,100,22.97473684,28.60684211,1.251841865,58760,4.90125,21.35,22.65,22.35,21.33,21.97,21.1,20.5,21.9,28.2,22,24.27,23.5,23.33,24.97,25.7,23.9,22.95,21.8,22.75,27.5,29.47,27.83,29.47,23.1,28.1,26.27,28.9,30.5,28.8,24.83,33.03,32.43,30.07,29.1,24.8,28.9,31,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73558.22796,6.161209436,1228,140,350,100
8/20/2023 12:26 AM,19.5,20.4,20.7,21.9,24.2,1,1,1,1,0,31.7,30.9,26.7,30,30.6,20,21,21,21,21,16,94,35,14,-953,1092,752,752,412,1160,350,350,100,100,100,23.36947368,28.96578947,1.227547286,59090,4.910416667,21.45,22.8,22.55,21.43,22.97,22.5,21.57,22.1,28.4,22.2,24.93,23.7,23.47,25.1,25.9,24.3,23.4,22.2,23.05,27.5,29.43,27.83,29.67,24.05,29.4,26.93,30.3,30.5,29,25.17,33.27,32.63,30.13,29.1,25.3,29.07,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72535.76914,6.087249879,1228,140,350,100
8/20/2023 12:32 AM,19.5,20.5,20.7,21.7,24.4,1,1,1,1,0,31.8,31,26.9,30.8,30.6,20,21,21,21,21,17,95,36,15,-954,1092,752,752,412,1160,350,350,100,100,100,23.66842105,29.26,1.229642142,58870,4.915,21.65,23,22.7,21.63,23.4,23.2,21.9,22.2,28.7,22.4,25.33,23.87,23.67,25.3,25.9,24.8,23.9,22.7,23.45,27.85,29.6,28.1,29.77,24.45,29.9,27.43,30.8,30.8,29.3,25.57,33.4,32.8,30.3,29.1,25.7,29.4,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72389.0329,6.038533418,1228,140,350,100
8/20/2023 12:37 AM,25.1,21.7,22.7,27.7,26.7,0,1,1,0,0,32.9,32.8,28.2,30.9,31.1,22,22,22,22,22,-1,96,37,-1,-955,1092,752,752,412,1160,350,350,100,100,100,24.79631579,30.23157895,1.127198458,58770,4.901666667,22.9,24.05,23.65,23.1,24.53,24.7,22.47,23.3,29.3,23.4,26,25.2,24.7,26.13,27.9,25.8,25.1,23.9,25,28.75,30.47,28.83,31.03,25.75,31.7,28.53,32.4,31.2,30.6,26.37,34.57,33.17,31.2,29.3,26.5,30.63,32.4,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66245.45338,5.776436928,1228,140,350,100
8/20/2023 12:43 AM,23.5,21.8,22.3,29.4,29.2,1,1,1,0,0,34.8,33.7,29.5,30.9,32.2,22,22,22,22,22,1,97,38,-2,-956,1092,752,752,412,1160,350,350,100,100,100,26.62210526,31.14421053,1.243258039,59030,4.908333333,25.1,27.55,28,27.7,25.8,25.8,22.93,24.4,30,25.5,26.27,27.17,27.27,28.63,29.8,26.4,26.35,25.2,25.95,31.05,33.33,32.07,32.7,26.05,32.2,28.83,32.9,31.5,31.3,26.57,35.07,33.53,31.7,29.3,26.9,31.67,33.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73389.52202,5.818123975,1228,140,350,100
8/20/2023 12:48 AM,20,21.7,21.8,30.1,25.7,1,1,1,0,0,33.6,32.9,29,30.9,32,21,22,22,22,22,2,98,39,-3,-957,1092,752,752,412,1160,350,350,100,100,100,25.83263158,30.89315789,1.225257341,58640,4.902916667,23.6,25.3,24.85,23.37,26.13,26.2,22.87,24.1,30,24.2,26.43,26.57,26.23,27.97,28.8,26.6,26.6,25,26,30.15,32.07,30.3,31.43,26.05,32.2,28.83,32.9,31.5,31.3,26.77,35.07,33.53,31.7,29.3,26.9,32,33.4,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71849.0905,6.051608855,1228,140,350,100
8/20/2023 12:54 AM,18,21.2,21.6,30.6,24.5,1,1,1,0,0,33,32.6,28.5,30.9,31.9,20,22,22,22,22,3,99,40,-4,-958,1092,752,752,412,1160,350,350,100,100,100,25.41263158,30.73052632,1.223162962,58910,4.897916667,22.85,24.25,23.55,21.9,26.33,26.4,22.7,23.8,30,23.3,26.5,26.03,25.43,27.4,28.1,26.8,26.7,24.9,25.9,29.5,31.23,29.33,30.83,26.05,32.2,28.83,32.9,31.5,31.3,26.77,35.07,33.53,31.7,29.3,27,31.97,33.4,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72056.53012,5.996067526,1228,140,350,100
8/20/2023 12:59 AM,17.7,20,20.8,20.9,24.1,1,1,1,1,0,31.5,31.5,27.6,31.1,31.8,20,22,22,22,22,4,100,41,1,-959,1092,752,752,412,1160,350,350,100,100,100,24.53315789,30.95526316,1.295432598,58760,4.902916667,22.05,23.15,22.8,21.33,24.73,24.1,22.2,23.8,30.2,22.6,27.1,24.57,24.23,25.17,25.9,27.1,26.35,24.3,24.45,28.6,30.17,28.43,29.97,27.75,33.4,29.63,34.4,33.1,31,26.97,35,34.2,31.4,30.2,27.1,31.13,34.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76119.61944,6.174006232,1228,140,350,100
8/20/2023 1:05 AM,18.3,21,21.4,22.4,24.2,1,1,1,1,0,32.1,31.4,27.5,32.8,31.5,20,22,22,21,22,5,101,42,2,-960,1092,752,752,412,1160,350,350,100,100,100,24.17526316,30.08368421,1.233147328,58980,4.905833333,22.15,23.15,22.6,21.43,24.07,23.4,22.1,23.3,30,22.7,26.27,24.43,24.03,25.3,26.1,25.8,25,23.4,24.1,28.65,30.17,28.37,29.93,25.25,30.6,27.8,31.5,32.6,30.3,26.43,34.43,33.43,30.73,29.8,26.7,30.73,32.9,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72731.02942,6.202110369,1228,140,350,100
8/20/2023 1:10 AM,18.1,14.7,21.2,22.2,24.4,1,1,1,1,0,31.5,30.8,26.3,30.8,31.5,20,22,22,20,22,6,102,43,3,-961,1092,752,752,412,1160,350,350,100,100,100,23.86631579,29.83,1.332790931,58700,4.903333333,21.5,22.9,22.55,21.43,23.53,23.2,21.93,23.1,29.5,22.4,26.07,24.07,23.8,24.73,25.5,26,25.35,23,22.9,28.4,29.9,28.13,29.73,24.85,30.1,27.43,31.7,32.2,30.1,26.43,33.87,33.37,30.43,29.3,26.5,30.23,33.6,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78234.82764,6.290244044,1228,140,350,100
8/20/2023 1:15 AM,19.1,18.1,21.6,17.3,24.8,1,1,1,1,0,31.5,31.4,26.8,30.3,31.3,20,22,22,20,22,7,103,44,4,-962,1092,752,752,412,1160,350,350,100,100,100,23.19315789,29.07263158,1.223296422,58700,4.891666667,21,23.2,22.5,21.43,21.8,21.5,20.5,22.1,28.8,22.4,25,24.23,23.93,25.23,26.3,24.3,23.35,21.2,21.9,27.9,29.87,28.07,29.97,23.3,29,26.4,29.6,31.5,29.9,25.47,33.93,32.7,30.5,29.3,25.3,29.37,30.8,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71807.49998,6.251763651,1228,140,350,100
8/20/2023 1:21 AM,19.5,23.1,21.8,24.2,25.1,1,1,1,1,0,32.1,30.8,27.7,32.7,31.4,20,22,22,20,22,8,104,45,5,-963,1092,752,752,412,1160,350,350,100,100,100,24.33052632,29.91631579,1.235051709,58710,4.892083333,22.75,23.7,23,21.93,24.03,23.9,22.43,23.7,29.1,23.3,26,24.7,24.47,25.77,26.5,25.4,24.85,23,23.75,28.85,30.23,28.4,30.27,25.1,30.3,27.5,31.3,31.2,30.6,26.13,34.27,33.27,30.73,29.5,26.5,29.93,33.4,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72509.88586,6.01322441,1228,140,350,100
8/20/2023 1:26 AM,19.2,23.3,22.2,18.7,25,1,1,1,1,0,31.6,31,28.4,31.9,31.5,20,21,22,20,22,9,105,46,6,-964,1092,752,752,412,1160,350,350,100,100,100,24.14368421,29.76631579,1.229599471,58930,4.901666667,23.4,23.8,23.1,22,23,22.5,21.1,23.8,28.8,23.5,25.3,24.83,24.63,25.57,26.3,25.2,25.05,23.2,23.65,29.6,30.37,28.57,30.1,24.2,29.4,26.83,30.5,31.3,30.8,25.83,34.4,33.27,30.73,29.5,25.9,30.23,32.9,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72460.29684,6.040424279,1228,140,350,100
8/20/2023 1:32 AM,19.2,24.3,21.8,19.4,24.9,1,1,1,1,0,31.6,31,28.6,31.3,31.5,20,20,22,20,22,10,106,47,7,-965,1092,752,752,412,1160,350,350,100,100,100,24.16105263,29.73842105,1.248901884,59240,4.92375,23.75,24,23.1,22,22.87,22.3,21.13,24,28.8,23.6,25.13,24.83,24.67,25.63,26.3,25.1,25.05,23,23.8,29.8,30.53,28.6,30.2,24,29.2,26.8,30.3,31.2,30.8,25.7,34.3,33.27,30.8,29.5,25.7,30.13,33.1,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73984.9476,6.101885185,1228,140,350,100
8/20/2023 1:37 AM,19.2,20.9,21.2,20.2,24.9,1,1,1,1,0,31.5,31.1,27.8,31.1,31.3,20,20,22,20,22,11,107,48,8,-966,1092,752,752,412,1160,350,350,100,100,100,23.79263158,29.41157895,1.25574771,58650,4.912083333,22.8,23.55,22.9,21.87,22.47,22.1,21.07,23.1,29.1,23.1,24.93,24.43,24.17,25.17,26.1,24.8,24.5,22.5,23.4,29.25,30.3,28.4,29.93,23.85,28.7,26.73,29.8,31.2,29.9,25.5,33.93,33.03,30.57,29.5,25.5,29.8,32.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73649.60322,6.151439618,1228,140,350,100
8/20/2023 1:43 AM,19.2,18.5,21.2,19.8,24.1,1,1,1,1,0,31.7,30.7,26.9,31.1,31,20,20,22,20,22,12,108,49,9,-967,1092,752,752,412,1160,350,350,100,100,100,23.58894737,29.15736842,1.285240915,58880,4.897083333,22.6,23.35,22.8,21.77,21.97,21.8,20.9,22.8,28.8,22.9,24.8,24.2,23.73,24.97,25.5,24.7,24.2,22.9,23.5,28.6,30.1,28.27,29.73,23.35,28.3,26.5,29.6,31,29.7,25.3,33.57,33.07,30.17,29.3,25.3,29.63,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75674.9851,6.221857847,1228,140,350,100
8/20/2023 1:48 AM,19.1,19.4,21.3,20,24.4,1,1,1,1,0,31.5,30.9,26.9,30.5,30.9,20,20,22,20,22,13,109,50,10,-968,1092,752,752,412,1160,350,350,100,100,100,23.31052632,28.99526316,1.270701951,58980,4.910833333,21.65,22.9,22.7,21.63,22.2,21.8,20.9,22.2,28.7,22.6,24.67,23.93,23.7,24.87,25.7,24.5,23.7,22,22.55,28.2,29.8,28.13,29.6,23.45,28.4,26.5,29.6,30.8,29.4,25.17,33.43,32.7,30.1,29.1,25.3,29.3,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74946.00108,6.275874424,1228,140,350,100
8/20/2023 1:54 AM,19.1,18.5,14,19.6,24.4,1,1,1,1,0,30.9,30.4,27,30.7,30.7,20,20,22,20,22,14,110,51,11,-969,1092,752,752,412,1160,350,350,100,100,100,22.75578947,28.58052632,1.274986404,59140,4.921666667,20.3,22.4,22.45,21.33,21.5,21.3,20.67,21,28.4,21.2,24.53,23.2,22.5,25.03,25.9,24.3,23.05,21.3,22,27.2,29.43,28,29.6,23.05,27.9,26.33,29.3,30.6,28.4,25.03,32.63,32.23,30.13,29.1,25.1,28.7,30.8,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75402.69592,6.264529042,1228,140,350,100
8/20/2023 1:59 AM,19.8,19.1,21.6,20.2,24.4,1,1,1,1,0,31.4,30.6,27.1,31.4,30.7,20,20,22,20,22,15,111,52,12,-970,1092,752,752,412,1160,350,350,100,100,100,22.90052632,28.64894737,1.23375177,59250,4.932916667,20.4,22.35,22.8,21.57,21.67,21.5,20.83,21.2,28.4,21.4,24.73,22.97,22.37,25.57,26.3,24.5,23.2,21.3,22.05,26.9,29.3,28.03,29.57,23.1,28.1,26.4,29.6,30.3,29,25.17,32.7,32.13,30.27,29.1,25.3,28.93,31,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73099.79236,6.187603678,1228,140,350,100
8/20/2023 2:05 AM,20.2,19.1,22.6,20.4,24.4,1,1,1,1,0,31.6,31.3,27.6,31,30.7,20,20,22,20,22,16,112,53,13,-971,1092,752,752,412,1160,350,350,100,100,100,23.47105263,29.08210526,1.23690747,58920,4.92375,21,22.8,23.2,21.93,22.2,22,21.07,22.4,28.7,22.6,24.93,24.27,23.33,25.97,26.5,24.7,23.7,21.9,22.75,27.5,29.7,28.4,29.97,23.65,28.6,26.6,29.8,30.5,30.3,25.3,33.33,32.57,30.5,29.3,25.5,29.37,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72878.58812,6.08243252,1228,140,350,100
8/20/2023 2:10 AM,19.8,19.2,22.7,20.7,24.5,1,1,1,1,0,31.9,31.4,27.8,31,30.8,20,20,22,20,22,17,113,54,14,-972,1092,752,752,412,1160,350,350,100,100,100,23.65631579,29.23263158,1.238777285,58700,4.900833333,21.15,23.05,23.3,22.07,22.53,22.1,21.2,22.8,28.8,22.9,25.03,24.73,23.53,26.13,26.7,24.8,23.85,22,22.8,27.85,29.73,28.63,30.13,23.85,28.7,26.77,30.1,30.5,30.6,25.4,33.67,32.8,30.73,29.3,25.5,29.43,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72716.22664,6.066450615,1228,140,350,100
8/20/2023 2:16 AM,27.7,21,24.1,28.5,27.4,0,1,1,0,0,32.7,32.5,28.3,31.3,31.3,21,21,21,21,21,-1,114,55,-1,-973,1092,752,752,412,1160,350,350,100,100,100,24.86421053,30.17105263,1.110452331,58990,4.90375,22.7,24.45,25.15,24.9,24.1,24.3,22.57,23.8,29.1,24,25.93,25.5,24.5,26.67,27.3,25.6,24.75,23.2,23.9,28.8,30.83,29.83,30.93,25.3,30.6,27.87,31.7,31,31.6,26.07,34.73,33.33,31.2,29.5,26.5,30.33,32.7,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65505.583,5.759242068,1228,140,350,100
8/20/2023 2:21 AM,22.8,20.3,26.1,29.6,29,1,1,1,0,0,34.9,33.7,29.4,31.1,32.4,21,21,21,21,21,1,115,56,-2,-974,1092,752,752,412,1160,350,350,100,100,100,26.74789474,31.43947368,1.267751678,58870,4.910833333,24.85,27.55,28.2,27.93,25.8,26,23.3,25.1,29.7,26.5,26.27,27.63,27.4,28.63,29.6,26.4,26.4,25.2,25.75,31,33.53,32.3,32.67,26.35,32.2,28.9,32.9,31.5,32.9,26.57,36.27,34.03,32.3,30,26.7,31.8,33.9,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74632.54126,5.839088511,1228,140,350,100
8/20/2023 2:27 AM,18.5,19.5,19.9,30.1,24.4,1,1,1,0,0,33.1,32.1,27.6,30.6,31.9,20,21,21,21,21,2,116,57,-3,-975,1092,752,752,412,1160,350,350,100,100,100,25.03210526,30.82736842,1.250218308,58920,4.907916667,22.3,24.45,24.1,22.23,25.53,25.6,22.43,23.1,29.3,23.1,25.7,26.1,25.47,27.3,27.9,26.2,25.85,24,24.95,29.4,31.6,29.73,30.73,26.35,32.2,28.9,32.9,31.5,32.9,26.17,36.27,34.03,32.3,30,26.3,31.27,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73662.8627,6.178975165,1228,140,350,100
8/20/2023 2:32 AM,18,18,22.6,30.2,23.8,1,1,1,0,0,32.8,31.8,27.3,30.4,31.7,20,20,21,21,21,3,117,58,-4,-976,1092,752,752,412,1160,350,350,100,100,100,24.63052632,30.70631579,1.285217083,58930,4.910416667,21.65,23.45,22.75,21.13,25.63,25.4,22.5,23.3,29.1,23.3,26.07,25.4,24.9,26.1,26.5,26.2,26.05,23.9,24.65,28.65,30.63,28.73,30.03,26.35,32.2,28.9,32.9,31.5,32.9,26.37,36.27,34.03,32.3,30,26.3,31.53,33.1,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75737.84268,6.225029391,1228,140,350,100
8/20/2023 2:38 AM,18,18,17.7,20,23.3,1,1,1,1,0,31.3,30.4,27.7,30.7,31.4,20,20,21,21,21,4,118,59,1,-977,1092,752,752,412,1160,350,350,100,100,100,23.41789474,29.66789474,1.30150104,58830,4.906666667,19.95,22.05,22,20.87,23.6,23.4,21.83,22.9,29.3,20.7,26.2,23.13,22.83,24.53,25.3,25.9,25.15,22.7,22.6,27.2,29.4,27.87,29.57,25.25,30.8,27.97,32.4,32.6,29.4,26.23,33.4,33.27,30.27,29.5,26.1,29.83,32.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76567.30616,6.346047868,1228,140,350,100
8/20/2023 2:43 AM,18.7,18,20.8,21.3,24.2,1,1,1,1,0,31.6,30.9,26.1,30.7,31.1,20,20,21,21,21,5,119,60,2,-978,1092,752,752,412,1160,350,350,100,100,100,23.38473684,29.29105263,1.26960618,58650,4.895,20.75,22.55,22.45,21.33,23.07,22.5,21.4,22.2,29.1,22.2,25.5,23.8,23.53,24.83,25.5,24.8,23.95,22.2,22.65,27.4,29.73,28.07,29.67,24.45,29.6,27.17,30.5,31.8,29.7,25.77,33.67,33,30.23,29.3,25.7,29.67,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74462.40244,6.292904525,1228,140,350,100
8/20/2023 2:49 AM,19,18.3,20.3,22.2,24.1,1,1,1,1,0,31.9,30.8,26.1,30.6,30.9,20,20,21,21,21,6,120,61,3,-979,1092,752,752,412,1160,350,350,100,100,100,23.40842105,29.30684211,1.251237432,58870,4.896666667,20.75,22.65,22.45,21.37,23.27,23,21.83,21.6,28.8,22,25.57,23.67,23.47,25.03,25.7,25,23.75,22.2,22.65,27.4,29.57,28.07,29.7,24.45,30.1,27.47,31,31.5,29.4,25.83,33.63,32.9,30.27,29.1,25.9,29.47,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73660.34764,6.171781253,1228,140,350,100
8/20/2023 2:54 AM,18.8,18.1,20.4,22.2,24.2,1,1,1,1,0,31.6,30.8,26.3,30.4,30.9,20,20,21,21,21,7,121,62,4,-980,1092,752,752,412,1160,350,350,100,100,100,23.37631579,29.26105263,1.251983014,58870,4.905833333,20.6,22.55,22.55,21.43,23.2,22.9,21.83,21.5,28.8,22,25.43,23.73,23.4,25.03,25.7,25,23.65,22.2,22.65,27.1,29.67,28,29.7,24.45,30.1,27.47,31,31.2,29.3,25.83,33.5,32.87,30.4,29.1,25.9,29.27,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73704.24006,6.140191154,1228,140,350,100
8/20/2023 3:00 AM,19,18.1,20.3,22.4,24.2,1,1,1,1,0,31.9,30.9,26.2,30.5,30.8,20,20,21,21,21,8,122,63,5,-981,1092,752,752,412,1160,350,350,100,100,100,23.37631579,29.21526316,1.249039886,58970,4.91,20.55,22.55,22.45,21.4,23.33,23,21.9,21.4,28.7,22,25.57,23.6,23.4,25.1,25.7,25,23.65,22.2,22.65,26.95,29.5,28,29.73,24.45,30.1,27.57,31,31,29,25.83,33.43,32.87,30.4,29.1,25.9,29.23,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73655.88206,6.140005088,1228,140,350,100
8/20/2023 3:05 AM,19,18.1,20.3,23.2,24.4,1,1,1,1,0,31.6,30.7,26.4,31.5,30.8,20,20,21,21,21,9,123,64,6,-982,1092,752,752,412,1160,350,350,100,100,100,23.40157895,29.23578947,1.253807016,58880,4.910416667,20.65,22.55,22.55,21.57,23.5,23.1,21.93,21.4,28.7,22,25.6,23.53,23.47,25.03,25.7,25.2,23.7,22,22.45,27.05,29.43,28,29.73,24.55,30,27.53,31.2,31,29,25.9,33.43,32.87,30.23,29.1,25.9,29.33,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73824.1571,6.145001632,1228,140,350,100
8/20/2023 3:11 AM,19,18,20.3,22.8,24.4,1,1,1,1,0,31.5,30.6,25.8,31.5,30.7,20,20,21,21,21,10,124,65,7,-983,1092,752,752,412,1160,350,350,100,100,100,23.31052632,29.20052632,1.248500927,59050,4.91375,20.65,22.45,22.55,21.53,23.33,23,21.8,21.4,28.7,21.9,25.43,23.4,23.33,24.83,25.7,25.2,23.6,21.8,22.3,27.15,29.43,28,29.7,24.45,29.9,27.43,31,31,29,25.83,33.43,32.83,30.23,28.9,25.9,29.43,31.6,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73723.97972,6.147839034,1228,140,350,100
8/20/2023 3:16 AM,18.8,18.3,20.3,22.2,24.3,1,1,1,1,0,31.6,30.5,26.1,31.4,30.7,20,20,21,21,21,11,125,66,8,-984,1092,752,752,412,1160,350,350,100,100,100,23.21157895,29.09526316,1.252546403,58970,4.9175,20.55,22.4,22.45,21.4,23.2,22.8,21.6,21.4,28.7,21.9,25.33,23.3,23.27,24.77,25.5,25,23.5,21.8,22.15,27.05,29.37,27.87,29.53,24.25,29.6,27.3,30.8,31,28.8,25.7,33.23,32.8,30.17,28.9,25.9,29.47,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73862.66138,6.149443379,1228,140,350,100
8/20/2023 3:22 AM,18.8,18.7,20.2,22.1,24.2,1,1,1,1,0,31.5,30.3,25.9,31.6,30.7,20,20,21,21,21,12,126,67,9,-985,1092,752,752,412,1160,350,350,100,100,100,23.18315789,29.06157895,1.250070239,58810,4.9075,20.55,22.25,22.35,21.33,23.13,22.7,21.6,21.4,28.7,21.9,25.3,23.3,23.2,24.77,25.5,25,23.5,21.8,22.2,27.1,29.3,27.87,29.53,24.25,29.6,27.23,30.8,30.9,28.8,25.63,33.2,32.73,30.13,28.9,25.7,29.43,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73516.63076,6.140803839,1228,140,350,100
8/20/2023 3:27 AM,18.8,18.8,20.3,22.2,24.3,1,1,1,1,0,31.1,30.5,26.1,31.7,30.7,20,20,21,21,21,13,127,68,10,-986,1092,752,752,412,1160,350,350,100,100,100,23.21684211,29.08210526,1.24923745,58960,4.907083333,20.75,22.35,22.35,21.33,23.2,22.8,21.67,21.6,28.4,21.9,25.37,23.3,23.2,24.8,25.5,25,23.5,21.8,22.3,27.25,29.33,27.87,29.53,24.25,29.6,27.27,30.8,30.8,28.9,25.63,33.23,32.73,30.13,28.9,25.7,29.37,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73655.04008,6.132152952,1228,140,350,100
8/20/2023 3:33 AM,19,18.7,20.3,22.2,24.3,1,1,1,1,0,31.5,30.3,26.1,31.7,30.6,20,20,21,21,21,14,128,69,11,-987,1092,752,752,412,1160,350,350,100,100,100,23.21210526,29.08947368,1.245018988,59190,4.922916667,20.75,22.35,22.4,21.33,23.23,22.8,21.67,21.6,28.4,21.9,25.27,23.3,23.2,24.73,25.5,25,23.5,21.8,22.3,27.2,29.43,27.8,29.53,24.25,29.6,27.27,30.8,30.8,28.9,25.63,33.13,32.77,30.13,28.9,25.7,29.43,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73692.67392,6.139488083,1228,140,350,100
8/20/2023 3:38 AM,18.8,18.7,20.2,22.1,24.2,1,1,1,1,0,31.4,30.5,26,31.3,30.6,20,20,21,21,21,15,129,70,12,-988,1092,752,752,412,1160,350,350,100,100,100,23.19368421,29.07052632,1.248071398,58770,4.915,20.75,22.35,22.35,21.33,23.07,22.7,21.6,21.6,28.4,21.9,25.33,23.3,23.2,24.7,25.5,25,23.5,21.8,22.3,27.3,29.43,27.87,29.53,24.25,29.6,27.23,30.6,30.8,28.8,25.63,33.13,32.73,30.07,28.9,25.7,29.47,31.5,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73349.15606,6.126742916,1228,140,350,100
8/20/2023 3:44 AM,19,18.7,20.4,22.3,24.3,1,1,1,1,0,31.6,30.5,26.2,31.5,30.6,20,20,21,21,21,16,130,71,13,-989,1092,752,752,412,1160,350,350,100,100,100,23.26736842,29.13210526,1.247908303,58800,4.89875,20.8,22.45,22.45,21.5,23.2,22.8,21.67,21.6,28.4,22,25.33,23.43,23.27,24.73,25.5,25,23.6,22,22.35,27.45,29.5,27.9,29.67,24.35,29.6,27.27,30.8,30.8,29,25.63,33.2,32.8,30.07,28.9,25.7,29.47,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73377.00822,6.113590178,1228,140,350,100
8/20/2023 3:49 AM,19.9,18.7,20.3,21.6,24.3,1,1,1,1,0,31.4,30.6,26.1,31.4,30.6,20,20,21,21,21,17,131,72,14,-990,1092,752,752,412,1160,350,350,100,100,100,23.23736842,29.10105263,1.24307482,59030,4.909583333,20.8,22.45,22.45,21.43,23.07,22.7,21.53,21.6,28.4,22,25.2,23.43,23.27,24.73,25.5,25,23.6,22,22.35,27.5,29.5,27.87,29.67,24.15,29.6,27.13,30.5,30.8,29,25.63,33.23,32.77,30.1,28.9,25.7,29.47,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73378.70664,6.114821453,1228,140,350,100
8/20/2023 3:55 AM,28.9,23.6,21,28,27.4,0,1,1,0,0,32.8,31.9,28.3,30.9,30.9,21,21,21,21,21,-1,132,73,-1,-991,1092,752,752,412,1160,350,350,100,100,100,24.31842105,29.97842105,1.149018078,58650,4.903333333,22.6,24.25,24.25,23.97,24.1,24.1,22.2,22.5,28.7,22.9,25.5,24.2,24.2,25.63,26.7,25.4,24.4,23,23.45,28.55,30.77,29.33,30.77,25.4,31.3,28.2,31.9,31,29.9,25.97,34.27,33.1,30.73,29.1,26.3,30.27,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67389.91028,5.865359038,1228,140,350,100
8/20/2023 4:00 AM,22.4,17.4,20.4,29.2,28.5,1,1,1,0,0,33.8,32.6,27.9,30.5,31.9,21,21,21,21,21,1,133,74,-2,-992,1092,752,752,412,1160,350,350,100,100,100,25.67736842,30.74578947,1.259173037,59090,4.905833333,23.5,26.95,27.8,27.93,24.97,24.6,22.07,22.8,28.4,24.4,25.4,25.83,26.27,28.2,29.2,26,25.35,23.9,24.3,29.95,32.77,31.63,32.1,26.15,32,28.77,32.6,31.7,30.3,25.83,35.23,33.77,32.3,30,26.1,30.67,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74404.53478,5.908101877,1228,140,350,100
8/20/2023 4:06 AM,18.7,18,20.4,29.7,24.4,1,1,1,0,0,32.5,31.7,27.3,30.2,31.6,20,21,21,21,21,2,134,75,-3,-993,1092,752,752,412,1160,350,350,100,100,100,24.50315789,30.37526316,1.26215235,58860,4.914583333,21.65,23.9,23.7,22.07,25.23,24.8,21.83,22.4,28.4,22.7,25.37,25.2,24.83,27.13,27.3,26,25.35,23.6,24.1,28.45,31.17,29.4,30.43,26.15,32,28.77,32.6,31.7,30.3,25.83,35.23,33.77,32.3,30,26.1,30.9,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74290.28732,6.195617587,1228,140,350,100
8/20/2023 4:11 AM,17.9,18.5,19.6,20.3,23.9,1,1,1,1,0,31.3,30.5,27,30.3,31.3,20,21,21,21,21,3,135,76,1,-994,1092,752,752,412,1160,350,350,100,100,100,23.64894737,29.71789474,1.302524008,58720,4.899166667,20.7,22.45,22.45,21.13,24.1,23.6,21.83,22.4,28.8,21.7,25.87,23.6,23.57,24.93,25.5,26,25.05,22.9,22.75,27.4,29.83,28.2,29.67,25.1,30.6,27.73,32.2,32.2,29.4,26.03,33.5,33.27,30.47,29.8,26.1,29.97,33.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76484.20974,6.282270711,1228,140,350,100
8/20/2023 4:17 AM,18.4,19.5,20.4,20.8,24.3,1,1,1,1,0,31.6,30.8,26.6,31,31,20,21,21,21,21,4,136,77,2,-995,1092,752,752,412,1160,350,350,100,100,100,23.26842105,29.16263158,1.222110124,58750,4.894583333,20.95,22.55,22.25,21.13,22.9,22.5,21.37,21.9,28.7,21.9,25.3,23.57,23.4,24.83,25.7,24.7,23.7,22,22.75,27.3,29.67,27.93,29.6,24.15,29.4,27.07,30.3,31.5,29.3,25.57,33.47,32.73,30.27,29.3,25.5,29.63,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71798.96976,6.178465813,1228,140,350,100
8/20/2023 4:22 AM,18.7,19.4,20.5,22.8,24.3,1,1,1,1,0,31.9,30.9,26.4,31.8,30.9,20,21,21,21,21,5,137,78,3,-996,1092,752,752,412,1160,350,350,100,100,100,23.64210526,29.42157895,1.242164523,58980,4.905416667,21.4,22.85,22.55,21.43,23.57,23.2,21.93,22.1,28.8,22.2,25.6,23.87,23.63,25.17,25.9,25.2,24.05,22.5,23.25,27.6,29.67,28.1,29.73,24.65,30.3,27.53,31,31.2,29.4,25.83,33.73,32.87,30.4,29.3,25.9,29.7,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73262.86354,6.044243054,1228,140,350,100
8/20/2023 4:28 AM,18.8,20.4,20.5,22.8,24.3,1,1,1,1,0,31.9,30.9,26.6,32.2,30.9,20,21,21,21,21,6,138,79,4,-997,1092,752,752,412,1160,350,350,100,100,100,23.60894737,29.44473684,1.249758138,58920,4.9125,21.3,22.75,22.45,21.3,23.67,23.4,22,22.1,29.1,22.2,25.73,23.67,23.5,24.9,25.7,25.4,24.1,22.3,23,27.85,29.57,28,29.67,24.75,30.1,27.5,31.2,31.2,29.3,25.97,33.57,32.9,30.43,29.1,26.1,29.87,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73635.74952,6.120775544,1228,140,350,100
8/20/2023 4:33 AM,18.4,20.5,20.7,21.4,24.2,1,1,1,1,0,31.4,30.6,26.8,31.7,30.9,20,21,21,21,21,7,139,80,5,-998,1092,752,752,412,1160,350,350,100,100,100,23.59947368,29.45789474,1.243590481,59210,4.922083333,21.45,22.75,22.45,21.5,23.5,23.2,21.77,22.2,28.9,22.2,25.57,23.7,23.6,24.8,25.5,25.4,24.3,22.5,23.1,27.95,29.73,28,29.7,24.75,29.9,27.5,31,31.2,29.4,25.97,33.5,32.97,30.23,29.1,26.1,29.87,32.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73632.99238,6.136197579,1228,140,350,100
8/20/2023 4:39 AM,18.5,20.2,20.4,21.3,24.2,1,1,1,1,0,31.4,30.8,26.7,31.9,30.8,20,21,21,21,21,8,140,81,6,-999,1092,752,752,412,1160,350,350,100,100,100,23.47,29.33052632,1.239512315,58930,4.9225,21.45,22.65,22.35,21.3,23.27,22.7,21.6,22.2,28.8,22.2,25.37,23.67,23.57,24.8,25.5,25.2,24,22.3,23,28,29.67,27.87,29.63,24.35,29.6,27.2,30.8,31.2,29.4,25.83,33.6,32.87,30.23,29,25.9,29.73,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73044.4607,6.111560545,1228,140,350,100
8/20/2023 4:44 AM,18.8,20.3,20.5,21.2,24.3,1,1,1,1,0,31.6,30.6,26.8,31.9,30.7,20,21,21,21,21,9,141,82,7,-1000,1092,752,752,412,1160,350,350,100,100,100,23.41947368,29.23052632,1.24648969,58870,4.908333333,21.45,22.65,22.45,21.43,23.07,22.7,21.47,22.1,28.8,22.2,25.2,23.6,23.5,24.8,25.6,25,23.9,22.2,22.85,28,29.73,27.97,29.6,24.25,29.4,27.07,30.5,31,29.3,25.63,33.5,32.87,30.2,28.9,25.7,29.63,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73380.84804,6.101054531,1228,140,350,100
8/20/2023 4:50 AM,18.7,20.3,20.7,21,24.3,1,1,1,1,0,31.5,30.8,26.6,32,30.7,20,21,21,21,21,10,142,83,8,-1001,1092,752,752,412,1160,350,350,100,100,100,23.44052632,29.25684211,1.248437321,58640,4.89625,21.55,22.7,22.45,21.43,23.03,22.7,21.47,22.2,28.8,22.2,25.2,23.63,23.53,24.83,25.7,25,23.9,22.2,22.85,28,29.73,28,29.67,24.25,29.4,27.07,30.5,31,29.3,25.63,33.6,32.87,30.2,28.9,25.7,29.73,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73208.36452,6.107883857,1228,140,350,100
8/20/2023 4:55 AM,12.8,20.2,20.2,22.3,22.3,1,1,1,1,0,30.2,30.8,26.6,30.5,30.7,20,21,21,21,21,11,143,84,9,-1002,1092,752,752,412,1160,350,350,100,100,100,23.25368421,29.14894737,1.24223931,59140,4.9075,21.25,21.55,21.3,20.07,23.13,22.8,21.73,22.2,28.7,21.9,25.37,23.63,23.27,24.67,26.1,25,23.9,22.2,23.05,27.8,29.17,27.07,29.03,24.35,29.4,27.07,30.5,31,29.3,25.7,33.5,32.83,29.97,28.9,25.9,29.77,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73466.0328,6.111433222,1228,140,350,100
8/20/2023 5:01 AM,21.7,20.3,20.7,22.2,25.3,1,1,1,1,0,30.7,30.9,27.8,31.3,30.8,20,21,21,21,21,12,144,85,10,-1003,1092,752,752,412,1160,350,350,100,100,100,23.57578947,29.35526316,1.207682573,58980,4.921666667,21.45,22.25,22.2,21.5,23.37,22.8,21.77,22.4,28.7,22,25.4,23.9,23.57,24.93,27.1,25.2,23.95,22.3,23.15,28,29.47,27.67,29.9,24.45,29.5,27.2,30.8,31,29.4,25.7,33.87,32.83,30.23,28.9,25.9,29.9,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71229.11816,6.028964623,1228,140,350,100
8/20/2023 5:06 AM,22.7,20.5,20.7,22.1,26.9,1,1,1,1,0,31.5,31.6,27.5,30.9,31.1,20,21,21,21,21,13,145,86,11,-1004,1092,752,752,412,1160,350,350,100,100,100,24.23,29.74947368,1.219127566,58920,4.9125,22.15,23.55,24,23.93,23.43,23,21.77,22.6,28.8,22.7,25.53,24.43,24.3,26.33,28.5,25.4,24.1,22.4,23.45,28.3,30.63,29.23,31.2,24.65,29.6,27.27,31,31,29.7,25.9,34.2,33.03,30.93,29.5,26.1,29.9,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71830.99618,5.960838098,1228,140,350,100
8/20/2023 5:12 AM,20.4,20.3,20.3,19.9,25.9,1,1,1,1,0,31.8,31.3,26.5,30.4,31.1,20,21,21,20,21,14,146,87,12,-1005,1092,752,752,412,1160,350,350,100,100,100,23.93684211,29.42368421,1.283442512,58910,4.909583333,22.35,24.05,24.6,24.1,22.57,22.1,21.13,22.2,28.7,22.7,25,24.07,24.33,26.2,27.3,24.8,23.95,22,22.65,28.4,30.53,29.43,30.53,23.95,29,27,30.3,31.2,29,25.43,33.67,33,31.07,29.8,25.3,29.57,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75607.59838,6.143274773,1228,140,350,100
8/20/2023 5:17 AM,23.6,20.4,21.2,20.5,25.7,1,1,1,1,0,31.6,31,26.9,30.5,31,20,21,21,20,21,15,147,88,13,-1006,1092,752,752,412,1160,350,350,100,100,100,23.67,29.25,1.248686113,59190,4.920833333,22,23.4,23.55,22.9,22.43,22,21.13,22.2,28.7,22.6,24.87,23.87,24.13,25.8,27.1,24.7,23.7,22,22.65,28.1,30.37,28.8,30.43,23.85,28.7,26.67,30.1,31,29.3,25.37,33.63,32.7,30.63,29.5,25.5,29.43,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73909.73104,6.229888726,1228,140,350,100
8/20/2023 5:23 AM,16.8,20,20.5,19.9,23.8,1,1,1,1,0,30.8,30.3,26.3,30.6,30.9,20,21,21,20,21,16,148,89,14,-1007,1092,752,752,412,1160,350,350,100,100,100,23.35315789,28.93,1.29373244,58800,4.91625,21.8,23.05,23.25,22.07,22.17,21.8,20.9,22.2,28.4,22.4,24.53,23.77,23.87,25.5,25.9,24.5,23.4,21.8,22.4,27.95,29.93,28.6,29.57,23.45,28.6,26.53,29.6,30.8,28.8,25.1,33,32.7,30.47,29.5,25.1,29.07,31.6,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76071.46748,6.249216605,1228,140,350,100
8/20/2023 5:28 AM,21.6,20,20.8,20.7,24.7,1,1,1,1,0,31,30.5,26.9,30.5,30.7,20,21,21,20,21,17,149,90,15,-1008,1092,752,752,412,1160,350,350,100,100,100,23.15684211,28.91578947,1.23723839,59140,4.914166667,21.45,22.3,22.1,21.07,22.47,22,21.1,22.1,28.4,21.9,24.67,23.43,23.47,24.87,26.4,24.6,23.4,21.7,22.55,27.75,29.63,27.8,29.63,23.75,28.6,26.57,29.8,30.5,29,25.17,33.27,32.6,30.03,29.1,25.3,29.17,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73170.27836,6.218406077,1228,140,350,100
8/20/2023 5:34 AM,21.8,24.7,29.1,23.2,25.7,1,1,0,1,0,32.8,32.4,29.5,32.5,31.1,22,22,22,22,22,18,150,-1,16,-1009,1092,752,752,412,1160,350,350,100,100,100,24.65,29.96,1.149056838,58700,4.91,23.65,24.3,24,23.2,23.8,23.4,22,24.2,28.7,24.2,25.73,25.07,24.87,26.13,27.3,25.2,24.7,23.4,24.5,29.05,30.7,29,30.7,24.9,30.3,27.4,31,30.8,31.5,25.77,34.93,33.23,30.9,29.5,26.1,30.03,32.9,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67449.6364,5.859163115,1228,140,350,100
8/20/2023 5:39 AM,18.5,18.4,28.7,23.6,24.4,1,1,0,1,0,33.1,32.9,30.7,33.8,31.6,21,22,22,22,22,19,151,-2,17,-1010,1092,752,752,412,1160,350,350,100,100,100,25.56052632,30.78684211,1.207032759,58980,4.903333333,23.6,24.55,24.7,23.8,24.53,24.5,22.83,25.5,30,24.6,26.8,27.33,25.63,27.13,27.9,26.6,25.95,24.3,25.4,29.75,31.7,29.67,30.97,25.7,30.8,28.3,32.4,31.7,33,26.77,35.67,33.73,31.83,30,27.1,31.23,32.7,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71190.79214,5.776684522,1228,140,350,100
8/20/2023 5:45 AM,19.4,22.6,29.2,17,23.8,1,1,0,1,0,32.9,33,31.1,34.2,31.7,20,22,22,22,22,20,152,-3,18,-1011,1092,752,752,412,1160,350,350,100,100,100,25.43105263,30.94105263,1.275163098,59140,4.921666667,23.7,24.25,23.95,22.6,23.87,23.6,22,25.5,30.2,24.2,26.73,27.93,25.63,27.33,28.3,26.8,26.3,24.5,25.8,29.85,31.53,29.47,30.97,25.45,30.6,28.17,32.4,32.4,33.4,26.97,36.07,33.9,32.07,30,27.3,31.93,33.1,32.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75413.14562,6.108497407,1228,140,350,100
8/20/2023 5:50 AM,18.4,19.6,30,22.4,23.6,1,1,0,1,0,32.8,32.9,31.1,33.9,31.6,20,21,22,22,22,21,153,-4,19,-1012,1092,752,752,412,1160,350,350,100,100,100,25.14526316,30.68526316,1.213687419,58700,4.91,22.35,23.4,23.7,22.2,23.67,23.6,22.57,25.2,29.7,23.8,26.93,27.97,25.27,27.4,28.8,26.6,25.85,23.6,25.15,29.15,31.3,29.1,30.97,25.4,30.3,27.93,31.9,32.4,33.1,27.03,35.9,33.57,32.27,30,27.3,31.27,32.2,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71243.45152,6.110691548,1228,140,350,100
8/20/2023 5:56 AM,18.8,19.5,30.2,23.6,23.9,1,1,0,1,0,33.5,32.9,31.3,34.6,31.8,20,21,22,21,22,22,154,-5,20,-1013,1092,752,752,412,1160,350,350,100,100,100,25.50210526,30.91210526,1.209430172,59090,4.907916667,22.2,23.35,23.9,22.5,24.7,24.7,23.33,25.5,30.2,23.8,27.6,28.03,25.3,27.63,29.2,27.2,26.35,23.8,25.25,29.15,31.37,29.23,31.03,25.85,31,28.3,32.6,32.4,33.1,27.5,35.97,33.73,32.33,30,27.9,31.47,32.4,32,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71465.22888,5.946195017,1228,140,350,100
8/20/2023 6:01 AM,18.7,19.1,29,24.7,23.8,1,1,0,1,0,33.3,32,31.1,33.4,31.9,20,21,22,20,22,23,155,-6,21,-1014,1092,752,752,412,1160,350,350,100,100,100,25.55947368,31.19210526,1.25903724,58870,4.915,21.85,23.05,23.75,22.37,25.23,25.2,23.5,26.3,30.7,23.6,27.83,28,25.1,27.4,28.3,27.2,27.1,24.1,25.05,28.75,31.17,29.27,31,26.65,31.5,28.87,33.6,32.9,33.1,27.77,36,34,32.47,30.2,28,31.73,33.6,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74119.5223,6.066031299,1228,140,350,100
8/20/2023 6:07 AM,18.1,18.7,28.8,21.6,23.5,1,1,0,1,0,32.9,32.4,31,32.7,31.7,20,20,22,20,22,24,156,-7,22,-1015,1092,752,752,412,1160,350,350,100,100,100,24.73052632,30.51105263,1.251031254,58750,4.900833333,21.35,22.6,23.45,21.87,22.97,23,21.77,24.8,30.2,23.1,27.13,27.57,24.7,27.27,28.3,26.2,25.9,23.2,24.5,28.4,30.87,28.93,30.6,24.85,29.9,27.43,31.9,32.9,32.4,27.23,35.6,33.5,32.3,30,27.1,31.3,32.8,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73498.0862,6.150733687,1228,140,350,100
8/20/2023 6:12 AM,18.8,18.8,28.5,20.3,23.8,1,1,0,1,0,32.7,32.5,31,32.4,31.6,20,20,22,20,22,25,157,-8,23,-1016,1092,752,752,412,1160,350,350,100,100,100,24.41473684,30.18473684,1.252322086,58700,4.89375,21.2,22.5,23.5,21.97,22.03,22.3,21.23,24,30,22.9,26.73,27.47,24.63,27.27,28.3,25.6,25.25,22.8,24.2,28.2,30.7,28.87,30.57,24,29.2,26.8,31.3,32.4,32.2,26.87,35.5,33.2,32.2,30,26.7,31.1,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73511.30644,6.12539136,1228,140,350,100
8/20/2023 6:18 AM,19,18.7,28.5,19.9,23.8,1,1,0,1,0,33.1,32.2,30.9,33,31.6,20,20,22,20,22,26,158,-9,24,-1017,1092,752,752,412,1160,350,350,100,100,100,24.35842105,30.10631579,1.245881502,58650,4.889583333,21.15,22.55,23.55,22.07,21.97,22.1,21.13,23.8,30,22.9,26.53,27.43,24.6,27.33,28.5,25.4,25.05,22.7,24.05,28,30.7,28.87,30.7,23.95,29,26.77,31.2,32.2,32.2,26.73,35.27,33.13,32.23,30,26.7,30.97,32.1,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73070.9501,6.107594023,1228,140,350,100
