Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
8/20/2023 6:23 AM,19.2,18.5,28.5,19.9,24.2,1,1,0,1,0,32.8,32.4,30.9,33.3,31.6,20,20,22,20,22,27,159,-10,25,-1018,1092,752,752,412,1160,350,350,100,100,100,24.38,30.02263158,1.240973736,59020,4.902916667,21.25,22.55,23.75,22.33,22,22.3,21.1,23.8,29.7,22.9,26.47,27.47,24.73,27.47,28.5,25.4,24.95,22.5,24.05,28.1,30.7,29,30.73,23.75,29,26.7,31,31.9,32.2,26.63,35.2,33.13,32.23,30,26.5,30.63,31.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73242.2699,6.096384167,1228,140,350,100
8/20/2023 6:29 AM,19.4,18.5,28.4,20.2,24.1,1,1,0,1,0,32.8,32.5,30.9,33.3,31.6,20,20,22,20,22,28,160,-11,26,-1019,1092,752,752,412,1160,350,350,100,100,100,24.37578947,30.04,1.240062785,58770,4.907916667,21.15,22.6,23.75,22.33,22.07,22.3,21.1,23.8,29.7,22.7,26.53,27.53,24.7,27.53,28.5,25.4,24.9,22.5,24.05,28,30.8,29,30.73,23.85,29,26.7,31,31.8,32.2,26.63,35.27,33.17,32.27,30,26.7,30.57,31.8,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72878.48988,6.088364991,1228,140,350,100
8/20/2023 6:34 AM,19.2,18.5,28.4,20.2,24.1,1,1,0,1,0,32.9,32,30.9,33.4,31.6,20,20,22,20,22,29,161,-12,27,-1020,1092,752,752,412,1160,350,350,100,100,100,24.40421053,30.01947368,1.239266485,59030,4.908333333,21.2,22.55,23.8,22.37,22.03,22.3,21.17,23.8,29.7,22.7,26.53,27.53,24.77,27.53,28.8,25.4,24.95,22.5,24.05,28,30.9,29,30.73,23.85,29,26.7,31,31.7,32.2,26.63,35.23,33.13,32.33,30,26.5,30.57,31.7,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73153.90062,6.084682937,1228,140,350,100
8/20/2023 6:40 AM,19.1,18.5,28.5,20.2,24.2,1,1,0,1,0,33,32.2,30.9,33,31.6,20,20,22,20,22,30,162,-13,28,-1021,1092,752,752,412,1160,350,350,100,100,100,24.37631579,30.05157895,1.235649064,58760,4.907916667,21.05,22.55,23.8,22.4,22,22.3,21.1,23.8,29.5,22.7,26.53,27.47,24.77,27.63,28.8,25.4,24.9,22.5,23.95,28,30.9,29.2,30.87,23.85,29,26.7,31,31.7,32.2,26.63,35.23,33.17,32.33,30,26.7,30.57,31.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72606.73898,6.073359983,1228,140,350,100
8/20/2023 6:45 AM,19.1,15.5,29,20.3,24.7,1,1,0,1,0,32.8,32.5,31,33.1,31.7,20,20,22,20,22,31,163,-14,29,-1022,1092,752,752,412,1160,350,350,100,100,100,24.41210526,30.07789474,1.254685315,58870,4.90125,20.9,22.65,23.95,22.53,22.13,22.3,21.23,23.8,29.6,22.9,26.53,27.27,24.87,27.77,28.8,25.6,25,22.2,23.8,28.2,30.9,29.23,30.93,23.85,29,26.77,31,31.7,32.2,26.63,35.17,33.2,32.5,30.2,26.7,30.47,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73863.32452,6.102919312,1228,140,350,100
8/20/2023 6:51 AM,19.2,19.1,30,20.3,25.4,1,1,0,1,0,33.4,32.7,31.1,33.7,31.8,20,20,22,20,22,32,164,-15,30,-1023,1092,752,752,412,1160,350,350,100,100,100,24.53105263,30.20631579,1.206418609,58920,4.907916667,20.85,22.8,24.15,22.73,22.57,22.5,21.47,24,29.3,22.7,26.53,27.2,25.07,28.07,29.6,25.6,25.15,22,23.8,28.45,31.03,29.43,31.2,23.95,29.2,26.77,31.2,31.7,32,26.7,35.1,33.3,32.53,30.5,26.9,30.43,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71082.18444,6.039396207,1228,140,350,100
8/20/2023 6:56 AM,19.4,24.8,28.9,20.8,24.3,1,1,0,1,0,32.6,33,31.4,34,31.9,20,20,22,20,22,33,165,-16,31,-1024,1092,752,752,412,1160,350,350,100,100,100,25.54684211,30.80368421,1.244804164,58820,4.905833333,24.55,24.7,24.45,23.37,23.13,23.2,21.83,24.8,30,24.4,26.67,28.37,26.1,28.17,28.3,26.2,26.2,24.7,26.25,30.05,31.77,29.73,31.2,24.65,29.4,27.2,31.6,31.9,33.4,26.83,36.27,33.67,32.77,30.5,26.9,31.4,33.4,32.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73219.38092,6.012565223,1228,140,350,100
8/20/2023 7:02 AM,18,14.4,18.1,19.8,24.7,1,1,1,1,0,30.9,31.1,26.4,30.7,31.7,20,20,22,20,22,34,166,1,32,-1025,1092,752,752,412,1160,350,350,100,100,100,23.86,29.62789474,1.291733287,58810,4.90125,21.85,23.45,23.35,22.1,21.93,21.8,20.9,22.4,29.3,23.7,25.2,26,25.03,25.83,26.3,25,24.15,22,23.05,28.95,30.7,28.9,30.3,23.45,28.6,26.53,30.1,32.2,30.6,25.9,34.57,33.77,31.3,30.2,25.5,29.83,31.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75966.83462,6.216092314,1228,140,350,100
8/20/2023 7:07 AM,19.6,20,21.7,20,24.1,1,1,1,1,0,32,31.5,28.4,31.4,31.4,20,20,22,20,22,35,167,2,33,-1026,1092,752,752,412,1160,350,350,100,100,100,23.62842105,29.38684211,1.279229589,58920,4.905416667,21.9,23.15,23.05,21.8,21.87,21.8,20.97,22.6,29.1,22.4,25.33,24.37,23.83,26.17,26.7,24.8,23.85,22.2,23.05,28.5,30.23,28.67,30.2,23.45,28.3,26.6,29.9,31.5,30.1,25.77,33.9,32.8,31,30,25.8,29.7,31.8,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75372.20738,6.305793417,1228,140,350,100
8/20/2023 7:13 AM,24.1,23.8,27.5,22.9,27.3,1,1,0,1,0,34,33.4,30.2,34.4,32.1,22,22,22,22,22,36,168,-1,34,-1027,1092,752,752,412,1160,350,350,100,100,100,25.06315789,30.45210526,1.115917464,59040,4.915,22.4,23.95,24.05,23.87,23.8,23.6,22.23,24,30,24.2,26.4,27,26.03,27.07,29.4,25.8,25.25,22.5,24.65,29.55,31,29.5,31.5,25.1,30.6,27.5,31.5,31.5,32.4,26.43,35.57,33.37,31.97,30.2,26.7,30.6,32,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65883.76708,5.885665603,1228,140,350,100
8/20/2023 7:18 AM,23.7,23.3,28.4,23.1,27.9,1,1,0,1,0,34.6,34,31.4,34.4,32.4,21,22,22,22,22,37,169,-2,35,-1028,1092,752,752,412,1160,350,350,100,100,100,27.22473684,31.78,1.301936885,58930,4.915416667,26.15,27.05,27.5,27.13,25.4,25.4,23.37,26.9,30.9,27.1,27.47,28.9,27.97,28.63,29.6,27.4,27.25,26,27.15,32,33.37,31.83,32.5,26.05,31.5,28.37,32.6,31.9,34.4,27.5,36.6,34.1,32.6,30.5,27.9,32.3,34.6,33.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76723.14064,5.941954488,1228,140,350,100
8/20/2023 7:24 AM,18.4,18.3,29.7,23.5,23.7,1,1,0,1,0,33.5,32.4,31.5,34.2,32.1,20,22,22,22,22,38,170,-3,36,-1029,1092,752,752,412,1160,350,350,100,100,100,25.43315789,31.18,1.265625894,59040,4.915416667,22,23.7,23.9,21.9,24.9,24.7,23.13,25.8,30.2,23.6,27.63,27.9,25.57,28,28.8,27.2,26.25,23.4,24.65,29.7,31.7,29.57,30.73,26.05,31.5,28.37,32.6,31.9,34.4,27.6,36.6,34.1,32.6,30.5,27.9,31.7,33.1,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74722.5528,6.310237227,1228,140,350,100
8/20/2023 7:29 AM,17.9,23.8,29.3,20.8,22.7,1,1,0,1,0,32.5,32.7,31.8,34.2,32,20,22,22,21,22,39,171,-4,37,-1030,1092,752,752,412,1160,350,350,100,100,100,25.37736842,31.18052632,1.26820426,58880,4.913333333,23.55,23.85,23.05,21.03,24.33,24.1,22.43,25.9,30.4,23.8,27.33,27.93,25.3,27.27,27.5,27.2,26.9,24.5,25.8,29.7,31.3,28.8,30.27,26.05,31.5,28.37,32.6,31.9,34.4,27.47,36.6,34.1,32.6,30.5,27.7,32.27,33.9,32.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74671.86682,6.224767484,1228,140,350,100
8/20/2023 7:35 AM,18,21.4,29.6,20.8,22.9,1,1,0,1,0,32.9,32.8,32,33.8,31.8,20,22,22,20,22,40,172,-5,38,-1031,1092,752,752,412,1160,350,350,100,100,100,25.00631579,30.73736842,1.255670591,58970,4.910416667,22.9,23.35,23.15,21.4,23.57,23.4,22,24.9,30.2,23.5,26.87,27.93,25.13,27.07,27.7,26.6,26.2,23.9,25.35,29.5,30.93,28.63,30.4,25.05,30.1,27.43,32,32.9,32.9,27.17,36.13,33.6,32,30,27.5,32.07,33.4,32.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74046.89474,6.196615065,1228,140,350,100
8/20/2023 7:40 AM,17.7,19.5,29.3,20.7,22.8,1,1,0,1,0,32.8,32.4,31.9,33.3,31.7,20,21,22,20,22,41,173,-6,39,-1032,1092,752,752,412,1160,350,350,100,100,100,24.73315789,30.48,1.253569455,58750,4.905,22.15,22.95,23.1,21.33,22.97,22.8,21.6,24.6,30.2,23.2,26.6,27.83,24.93,27.07,28,26.3,25.85,23.6,24.85,29,30.9,28.6,30.3,24.55,29.6,27.07,31.7,32.6,32.7,26.9,35.77,33.43,32.1,30,27.3,31.67,32.9,32.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73647.20548,6.153920843,1228,140,350,100
8/20/2023 7:46 AM,18.5,19.2,29.2,20,23.7,1,1,0,1,0,33.1,32.4,31.5,33.7,31.7,20,20,22,20,22,42,174,-7,40,-1033,1092,752,752,412,1160,350,350,100,100,100,24.65578947,30.36105263,1.24853384,58930,4.903333333,21.8,22.85,23.45,21.87,22.43,22.5,21.37,24.2,30.2,23.3,26.6,27.77,25.07,27.2,28.5,26,25.55,23.2,24.6,28.9,30.83,28.8,30.57,24.2,29.4,26.93,31.5,32.4,32.7,26.77,35.63,33.33,32.2,30,26.9,31.3,32.7,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73576.09922,6.134304363,1228,140,350,100
8/20/2023 7:51 AM,18.3,19.4,29,20,23.7,1,1,0,1,0,32.9,32.6,31.4,33.6,31.7,20,20,22,20,22,43,175,-8,41,-1034,1092,752,752,412,1160,350,350,100,100,100,24.64368421,30.25526316,1.243403924,58860,4.907916667,21.75,22.9,23.5,21.93,22.33,22.5,21.37,24.2,30,23.3,26.7,27.7,25,27.4,28.8,25.8,25.45,23,24.6,28.7,30.83,28.83,30.57,24.05,29.2,26.8,31.2,32.2,32.4,26.8,35.57,33.27,32.33,30,26.9,31,32.4,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73186.75494,6.115118923,1228,140,350,100
8/20/2023 7:57 AM,18.7,19.1,29.1,20.2,23.9,1,1,0,1,0,32.9,32.4,31.4,33.9,31.7,20,20,22,20,22,44,176,-9,42,-1035,1092,752,752,412,1160,350,350,100,100,100,24.64894737,30.25947368,1.244549601,58760,4.900833333,21.75,23,23.8,22.2,22.33,22.3,21.3,24,30,23.3,26.67,27.67,25.03,27.53,28.9,25.8,25.35,22.9,24.5,28.7,31.03,29.07,30.73,24,29.1,26.8,31.2,32.2,32.4,26.83,35.37,33.3,32.4,30,26.9,30.93,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73129.73456,6.096520396,1228,140,350,100
8/20/2023 8:02 AM,19.2,19.2,29,20.4,24.2,1,1,0,1,0,33.4,32.7,31.4,33.8,31.7,20,20,22,20,22,45,177,-10,43,-1036,1092,752,752,412,1160,350,350,100,100,100,24.75684211,30.33736842,1.239551687,58870,4.90125,21.75,23,23.8,22.43,22.5,22.7,21.47,24.2,30,23.3,26.8,27.73,25.1,27.6,28.9,26,25.5,23,24.6,28.65,31.03,29.17,30.87,24.15,29.2,26.9,31.2,32.2,32.6,26.9,35.57,33.37,32.5,30,27,31,32.4,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72972.40784,6.087589267,1228,140,350,100
8/20/2023 8:08 AM,19.2,19.5,29.1,20.5,24.7,1,1,0,1,0,33.3,32.8,31.4,33.8,31.8,20,20,22,20,22,46,178,-11,44,-1037,1092,752,752,412,1160,350,350,100,100,100,24.88,30.46578947,1.23776921,58870,4.905833333,21.9,23.1,24,22.63,22.63,22.7,21.53,24.4,30,23.5,26.8,27.7,25.3,27.83,29.2,26,25.55,23.2,24.75,28.8,31.23,29.43,31.03,24.15,29.4,27,31.5,32.2,32.7,26.9,35.77,33.37,32.77,30.2,27.1,31.03,32.4,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72867.4734,6.076661718,1228,140,350,100
8/20/2023 8:13 AM,19,19.4,29.1,20.4,24.5,1,1,0,1,0,33.5,32.8,31.5,33.8,31.9,20,20,22,20,22,47,179,-12,45,-1038,1092,752,752,412,1160,350,350,100,100,100,24.98315789,30.50473684,1.244045248,58810,4.903333333,22,23.25,24.15,22.8,22.63,22.8,21.57,24.4,30.2,23.6,26.9,27.83,25.5,28,29.4,26,25.65,23.2,24.8,28.8,31.4,29.47,31.03,24.2,29.4,27.07,31.5,32.2,32.9,26.97,35.67,33.47,32.77,30.2,27.1,31.07,32.4,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73162.30102,6.084573934,1228,140,350,100
8/20/2023 8:19 AM,18.8,19.4,29.1,20.4,24.4,1,1,0,1,0,33.1,32.8,31.5,33.8,31.9,20,20,22,20,22,48,180,-13,46,-1039,1092,752,752,412,1160,350,350,100,100,100,24.88684211,30.47736842,1.244350428,58820,4.90125,21.9,23.1,24.1,22.47,22.63,22.8,21.63,24.4,30,23.5,26.87,27.8,25.37,27.93,29.2,26,25.45,23.1,24.6,28.8,31.23,29.47,30.97,24.35,29.4,27.07,31.5,32.2,32.7,26.97,35.57,33.47,32.77,30.2,27.1,31.1,32.4,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73192.69216,6.098124716,1228,140,350,100
8/20/2023 8:24 AM,19.2,19.4,29.1,20.4,24.5,1,1,0,1,0,33.5,32.7,31.5,33.8,31.9,20,20,22,20,22,49,181,-14,47,-1040,1092,752,752,412,1160,350,350,100,100,100,24.94052632,30.49210526,1.238269179,59100,4.913333333,21.9,23.1,24.05,22.6,22.7,22.8,21.57,24.4,30.2,23.5,27,27.8,25.37,27.93,29.4,26,25.55,23.2,24.8,28.8,31.23,29.47,30.97,24.35,29.4,27,31.5,32.2,32.8,27.03,35.77,33.4,32.77,30.2,27.1,31.03,32.4,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73181.70848,6.09893336,1228,140,350,100
8/20/2023 8:30 AM,19.4,19.4,29.1,20.5,24.7,1,1,0,1,0,33.3,32.7,31.5,33.7,31.9,20,20,22,20,22,50,182,-15,48,-1041,1092,752,752,412,1160,350,350,100,100,100,25.00894737,30.53789474,1.24012552,58870,4.915416667,21.9,23.2,24.15,22.8,22.7,22.8,21.57,24.6,30.2,23.6,27,27.93,25.5,27.97,29.4,26.2,25.65,23.2,24.8,28.8,31.4,29.47,31.07,24.35,29.4,27.07,31.5,32.2,32.7,27.03,35.83,33.5,32.87,30.5,27.1,31.1,32.4,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73006.18934,6.091162409,1228,140,350,100
8/20/2023 8:35 AM,19.6,19.8,29.1,20.7,24.5,1,1,0,1,0,33.4,32.8,31.5,33.7,31.9,20,20,22,20,22,51,183,-16,49,-1042,1092,752,752,412,1160,350,350,100,100,100,25.05947368,30.60947368,1.246174739,58750,4.900833333,22.1,23.3,24.35,22.97,22.97,23,21.57,24.4,30.2,23.6,26.73,27.97,25.57,28.1,29.4,26.2,25.65,23.2,24.85,28.8,31.47,29.63,31.2,24.45,29.6,27,31.5,32.2,32.9,26.97,35.83,33.5,32.9,30.5,27.3,31.1,32.7,32.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73212.76594,6.09245647,1228,140,350,100
8/20/2023 8:41 AM,19.5,19.4,29,20.5,24.8,1,1,0,1,0,33.7,32.8,31.5,33.5,32,20,20,22,20,22,52,184,-17,50,-1043,1092,752,752,412,1160,350,350,100,100,100,25.04052632,30.59263158,1.245187423,58940,4.90375,22,23.3,24.35,22.97,22.73,22.8,21.57,24.6,30.2,23.6,26.93,28,25.5,28.17,29.4,26,25.65,23.2,24.8,28.9,31.47,29.67,31.3,24.35,29.5,27.07,31.5,32.2,32.9,26.97,35.9,33.5,32.93,30.5,27.1,31.1,32.4,32,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73391.3467,6.108504693,1228,140,350,100
8/20/2023 8:46 AM,19.5,19.1,28.9,20.7,24.7,1,1,0,1,0,33.6,32.8,31.5,33.7,32,20,20,22,20,22,53,185,-18,51,-1044,1092,752,752,412,1160,350,350,100,100,100,24.97368421,30.56105263,1.246004861,58700,4.901666667,21.85,23.2,24.35,22.87,22.7,22.8,21.53,24.4,30.2,23.5,26.93,28,25.5,28.17,29.3,26,25.5,23,24.7,28.75,31.4,29.67,31.3,24.35,29.4,27.03,31.5,32.2,32.9,27.03,35.83,33.5,32.93,30.5,27.1,31.1,32.4,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73140.48536,6.105493002,1228,140,350,100
8/20/2023 8:51 AM,19.5,20.4,29.2,21,24.8,1,1,0,1,0,33.7,33,31.6,33.9,32,20,21,21,21,21,54,186,-19,52,-1045,1092,752,752,412,1160,350,350,100,100,100,25.28473684,30.78157895,1.243918225,58780,4.895,22.5,23.5,24.4,23.07,23.2,23.3,21.9,24.8,30.4,23.8,27,28.17,25.7,28.17,29.4,26.4,25.85,23.6,25.25,29.15,31.57,29.73,31.37,24.7,29.9,27.27,31.8,32.4,33.1,27.1,36.03,33.57,33.03,30.5,27.3,31.33,32.7,32.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73117.51328,6.094083277,1228,140,350,100
8/20/2023 8:57 AM,20.3,19.2,29,20.9,25,1,1,0,1,0,33.4,32.9,31.6,34,32.1,20,20,21,21,21,55,187,-20,53,-1046,1092,752,752,412,1160,350,350,100,100,100,25.24526316,30.75210526,1.269313955,58980,4.906666667,22,23.4,24.65,23.2,22.93,23.2,21.83,24.8,30.4,23.8,27,28.2,25.77,28.23,29.5,26.4,25.8,23.6,24.95,29.05,31.63,29.83,31.43,24.55,29.6,27.3,31.7,32.4,33.1,27.17,36.03,33.57,33.1,30.5,27.3,31.33,32.7,32,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74864.13708,6.165902098,1228,140,350,100
8/20/2023 9:02 AM,19.4,18.7,28.9,20.8,24.5,1,1,0,1,0,33.7,32.9,31.5,33.8,32,20,20,21,20,21,56,188,-21,54,-1047,1092,752,752,412,1160,350,350,100,100,100,24.99157895,30.58526316,1.258708743,58980,4.915,21.55,23,24.1,22.6,22.77,23,21.7,24.6,30.4,23.5,27,27.93,25.37,28.17,29.4,26.2,25.65,23.2,24.7,28.65,31.3,29.53,31.13,24.55,29.6,27.23,31.7,32.4,32.7,27.1,35.73,33.43,32.93,30.5,27.3,31.17,32.4,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74238.64168,6.212615782,1228,140,350,100
8/20/2023 9:08 AM,18.8,18.7,28.8,20.7,24.4,1,1,0,1,0,33.3,32.8,31.4,33.8,32,20,20,21,20,21,57,189,-22,55,-1048,1092,752,752,412,1160,350,350,100,100,100,24.92842105,30.56421053,1.261408834,58760,4.905833333,21.45,22.9,24,22.6,22.73,23,21.7,24.6,30.2,23.3,27.07,27.87,25.27,28.1,29.4,26.2,25.65,23,24.6,28.55,31.23,29.47,31.1,24.45,29.6,27.23,31.7,32.4,32.7,27.1,35.83,33.43,32.93,30.5,27.1,31.23,32.4,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74120.38308,6.181626032,1228,140,350,100
8/20/2023 9:14 AM,20,18.7,28.8,20.8,24.7,1,1,0,1,0,33.5,32.6,31.4,33.9,32,20,20,21,20,21,58,190,-23,56,-1049,1092,752,752,412,1160,350,350,100,100,100,24.87947368,30.52315789,1.258187423,58820,4.899166667,21.4,22.75,24,22.53,22.73,23,21.7,24.4,30.2,23.3,27,27.83,25.17,28,29.4,26.2,25.5,23,24.6,28.35,31.17,29.4,31.07,24.35,29.6,27.17,31.7,32.4,32.7,27.1,35.63,33.4,32.93,30.5,27.1,31.3,32.4,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74006.58424,6.171956972,1228,140,350,100
8/20/2023 9:19 AM,18.8,19.1,28.8,20.7,24.3,1,1,0,1,0,33.3,32.7,31.4,33.9,31.9,20,20,21,20,21,59,191,-24,57,-1050,1092,752,752,412,1160,350,350,100,100,100,24.85789474,30.52684211,1.255993957,58760,4.899166667,21.45,22.8,24,22.5,22.73,22.9,21.7,24.4,30.2,23.3,27,27.8,25.17,28,29.2,26.1,25.45,23,24.6,28.55,31.17,29.37,31.07,24.35,29.6,27.17,31.7,32.3,32.7,27.1,35.63,33.43,32.83,30.5,27.1,31.17,32.4,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73802.20492,6.158699548,1228,140,350,100
8/20/2023 9:25 AM,18.7,18.5,28.7,21,24.1,1,1,0,1,0,33,32.8,31.3,32.9,31.9,20,20,21,20,21,60,192,-25,58,-1051,1092,752,752,412,1160,350,350,100,100,100,24.78578947,30.46315789,1.255853324,58990,4.90625,21.35,22.7,23.9,22.37,22.63,22.9,21.63,24.4,30.2,23.1,26.93,27.77,25.13,27.97,29,26,25.45,23,24.5,28.35,31.1,29.3,30.97,24.35,29.6,27.17,31.5,32.2,32.7,27.1,35.6,33.4,32.83,30.5,27.1,31.23,32.3,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74082.7876,6.161874688,1228,140,350,100
8/20/2023 9:30 AM,18.7,19.4,28.8,20.8,24.4,1,1,0,1,0,33.3,32.7,31.3,33.7,31.9,20,20,21,20,21,61,193,-26,59,-1052,1092,752,752,412,1160,350,350,100,100,100,24.87842105,30.52105263,1.256508252,58880,4.91125,21.45,22.9,24,22.7,22.77,23,21.63,24.4,30.2,23.3,26.93,27.83,25.33,28,29.2,26,25.45,23,24.6,28.45,31.17,29.47,31.13,24.35,29.6,27.17,31.7,32.2,32.7,27.1,35.73,33.43,32.77,30.5,27.1,31.23,32.3,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73983.20588,6.169416395,1228,140,350,100
8/20/2023 9:36 AM,18.7,19,28.9,20.7,24.5,1,1,0,1,0,33.1,32.7,31.3,33.4,32.1,20,20,21,20,21,62,194,-27,60,-1053,1092,752,752,412,1160,350,350,100,100,100,24.84684211,30.51842105,1.25726713,59030,4.912916667,21.55,23.1,23.95,23.4,22.77,22.8,21.63,24.4,30.2,23.1,26.67,27.8,25.27,27.8,28.8,26,25.45,23,24.4,28.5,31.17,29.53,32,24.35,29.4,27.17,31.5,32.2,32.9,26.97,35.43,33.43,32.77,30.5,27.1,31.1,32.3,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74216.47868,6.174986857,1228,140,350,100
8/20/2023 9:41 AM,18.7,18.7,28.7,20.7,24.2,1,1,0,1,0,33.4,32.9,31.3,33.7,32,20,20,21,20,21,63,195,-28,61,-1054,1092,752,752,412,1160,350,350,100,100,100,24.82105263,30.48368421,1.25961524,58860,4.912083333,21.4,22.8,23.9,22.77,22.63,22.8,21.67,24.4,30.2,23.3,26.8,27.8,25.23,28,28.9,26,25.45,23,24.55,28.35,31.17,29.43,31.3,24.3,29.5,27.17,31.5,32.2,32.7,26.9,35.6,33.4,32.87,30.7,27.1,31.13,32.2,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74140.953,6.181559653,1228,140,350,100
8/20/2023 9:47 AM,18.4,18.4,28.7,20.7,24.3,1,1,0,1,0,33.3,32.6,31.3,33.8,31.9,20,20,21,20,21,64,196,-29,62,-1055,1092,752,752,412,1160,350,350,100,100,100,24.77157895,30.45789474,1.262674401,58980,4.91,21.25,22.7,23.9,22.53,22.63,22.8,21.57,24.4,30.2,23.1,26.8,27.73,25.17,27.93,29.2,26,25.35,23,24.4,28.45,31.03,29.33,31.13,24.35,29.5,27.17,31.5,32.2,32.7,27,35.57,33.43,32.77,30.5,27.1,31.1,32.2,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74472.5362,6.192228717,1228,140,350,100
8/20/2023 9:52 AM,19.1,18.8,28.8,20.7,24.4,1,1,0,1,0,33.1,32.6,31.1,34,31.9,20,20,21,20,21,65,197,-30,63,-1056,1092,752,752,412,1160,350,350,100,100,100,24.83842105,30.50631579,1.252680211,59040,4.9175,21.4,22.75,23.9,22.57,22.63,22.8,21.67,24.4,30.2,23.3,26.93,27.83,25.3,28,29.2,26,25.45,23,24.6,28.4,31.17,29.37,31.13,24.35,29.6,27.17,31.7,32.2,32.7,27.1,35.67,33.43,32.83,30.5,27.1,31.23,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73958.23968,6.184615662,1228,140,350,100
8/20/2023 9:58 AM,19.6,19.2,28.8,20.7,24.9,1,1,0,1,0,33.5,32.8,31.4,33.9,32,20,20,21,20,21,66,198,-31,64,-1057,1092,752,752,412,1160,350,350,100,100,100,25.00789474,30.58315789,1.254726919,58770,4.90875,21.55,23,24.35,23.1,22.73,23,21.7,24.4,30.2,23.5,27,27.9,25.5,28.27,29.4,26,25.55,23.2,24.8,28.55,31.27,29.6,31.37,24.35,29.6,27.17,31.7,32.2,32.9,27.1,35.77,33.5,33.03,30.5,27.1,31.1,32.4,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73740.30102,6.154105863,1228,140,350,100
8/20/2023 10:03 AM,19,19,28.9,20.7,24.5,1,1,0,1,0,33.4,32.8,31.4,33.8,32,20,20,21,20,21,67,199,-32,65,-1058,1092,752,752,412,1160,350,350,100,100,100,24.95631579,30.57894737,1.261226673,58990,4.906666667,21.55,23,24.1,22.8,22.73,23,21.7,24.6,30.2,23.3,27,27.9,25.37,28.27,29.4,26,25.55,23,24.7,28.55,31.3,29.53,31.17,24.35,29.6,27.23,31.7,32.4,32.7,27.1,35.8,33.5,32.93,30.7,27.2,31.17,32.2,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74399.76146,6.172502603,1228,140,350,100
8/20/2023 10:09 AM,19.5,18.8,28.9,20.8,24.8,1,1,0,1,0,33.6,32.8,31.4,33.8,32,20,20,21,20,21,68,200,-33,66,-1059,1092,752,752,412,1160,350,350,100,100,100,24.97368421,30.60736842,1.262614666,58870,4.910833333,21.4,23,24.15,22.87,22.73,23,21.7,24.4,30.2,23.3,27,28,25.43,28.27,29.6,26.2,25.55,23,24.7,28.55,31.4,29.67,31.37,24.35,29.6,27.2,31.7,32.4,32.7,27.1,35.8,33.5,33.03,30.5,27.3,31.17,32.4,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74330.1254,6.197078619,1228,140,350,100
8/20/2023 10:14 AM,19.6,19.1,29,20.8,24.8,1,1,0,1,0,33.6,32.8,31.4,33.8,32,20,20,21,20,21,69,201,-34,67,-1060,1092,752,752,412,1160,350,350,100,100,100,25.03947368,30.62947368,1.269826216,58590,4.894166667,21.55,23,24.35,22.97,22.77,23,21.7,24.6,30.2,23.5,27,27.93,25.5,28.33,29.6,26.2,25.65,23.2,24.7,28.65,31.4,29.67,31.43,24.45,29.6,27.23,31.7,32.4,32.9,27.1,35.83,33.5,33.03,30.5,27.1,31.17,32.4,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74399.11798,6.197051808,1228,140,350,100
8/20/2023 10:20 AM,20.3,19.5,29,20.8,24.9,1,1,0,1,0,33.5,32.8,31.4,33.7,32,20,20,21,20,21,70,202,-35,68,-1061,1092,752,752,412,1160,350,350,100,100,100,25.03947368,30.60842105,1.277579853,58760,4.889583333,21.65,23.15,24.25,23,22.73,23,21.7,24.6,30.2,23.5,27,28.1,25.5,28.27,29.4,26.1,25.65,23.2,24.75,28.65,31.3,29.67,31.33,24.35,29.6,27.23,31.7,32.4,32.9,27.1,35.83,33.5,33,30.5,27.1,31.17,32.4,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75070.59214,6.227904588,1228,140,350,100
8/20/2023 10:25 AM,19.4,19.1,28.7,20.9,24.4,1,1,0,1,0,33.5,32.8,31.4,33.6,32,20,20,21,20,21,71,203,-36,69,-1062,1092,752,752,412,1160,350,350,100,100,100,24.91631579,30.54736842,1.267820117,58860,4.900833333,21.6,23,24,22.63,22.73,23,21.7,24.6,30.2,23.3,27,27.87,25.23,28.1,29.2,26,25.45,23.2,24.6,28.55,31.3,29.4,31.1,24.35,29.6,27.23,31.7,32.2,32.9,27.1,35.73,33.47,32.93,30.5,27.1,31.07,32.4,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74623.8921,6.237270177,1228,140,350,100
8/20/2023 10:31 AM,19.9,19.1,19.8,27.4,25.1,1,1,1,0,0,32,31.4,26.8,31.9,32,21,21,21,21,21,72,204,1,-1,-1063,1092,752,752,412,1160,350,350,100,100,100,24.70210526,30.41315789,1.283640694,58980,4.91,22.1,23.5,23.7,22.5,24.27,24.4,22.7,24,29.3,23.5,26.6,25.9,25,26.27,27.1,26.1,25.35,23.2,23.85,28.75,30.97,29.27,30.83,25.1,30.3,27.6,31.7,32.2,31.3,26.83,35.1,34.1,31.93,30.2,26.9,30.47,33.3,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75709.12812,6.263875843,1228,140,350,100
8/20/2023 10:36 AM,19.1,19.5,20.5,30.1,25.4,1,1,1,0,0,33.3,32.2,27.8,31.1,31.8,20,21,21,21,21,73,205,2,-2,-1064,1092,752,752,412,1160,350,350,100,100,100,24.80526316,30.46368421,1.2598705,58860,4.91,21.95,23.8,23.55,22.4,25.27,25.4,22.33,22.9,29.5,22.7,26.3,25.3,24.9,26.8,28.1,26.4,25.35,23.8,24.55,28.6,30.93,29.07,31.03,25.95,31.5,28.23,32.2,32.2,30.3,26.7,34.8,33.67,31.53,30.2,26.9,31.3,32.7,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74155.97762,6.244379406,1228,140,350,100
